<!DOCTYPE html PUBLIC "-//W3C//DTD HTML 4.01 Transitional//EN" "http://www.w3.org/TR/html4/loose.dtd">
<html>
 <head> 
  <title> Ref Bldg Medium Office New2004_v1.3_5.0 ANNUAL ** Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300
  2018-02-13
  16:27:46
 - EnergyPlus</title> 
 </head> 
 <body> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="top"></a> 
  <p>Program Version:<b>EnergyPlus, Version 8.7.0-78a111df4a, YMD=2018.02.13 16:27</b></p> 
  <p>Tabular Output Report in Format: <b>HTML</b></p> 
  <p>Building: <b>Ref Bldg Medium Office New2004_v1.3_5.0</b></p> 
  <p>Environment: <b>ANNUAL ** Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300</b></p> 
  <p>Simulation Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="AnnualBuildingUtilityPerformanceSummary::EntireFacility"></a> 
  <p>Report:<b> Annual Building Utility Performance Summary</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>Values gathered over 8760.00 hours</b>
  <br>
  <br> 
  <b></b>
  <br>
  <br> 
  <b>Site and Source Energy</b>
  <br>
  <br> 
  <!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Site and Source Energy--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="AnnualBuildingUtilityPerformanceSummary:EntireFacility:SiteandSourceEnergy" reporttype="AnnualBuildingUtilityPerformanceSummary:EntireFacility" tablename="SiteandSourceEnergy" reportname="AnnualBuildingUtilityPerformanceSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Total Energy [GJ]</td> 
     <td align="right">Energy Per Total Building Area [MJ/m2]</td> 
     <td align="right">Energy Per Conditioned Building Area [MJ/m2]</td> 
    </tr> 
    <tr> 
     <td align="right">Total Site Energy</td> 
     <td align="right"> 2707.79</td> 
     <td align="right"> 543.49</td> 
     <td align="right"> 543.49</td> 
    </tr> 
    <tr> 
     <td align="right">Net Site Energy</td> 
     <td align="right"> 2707.79</td> 
     <td align="right"> 543.49</td> 
     <td align="right"> 543.49</td> 
    </tr> 
    <tr> 
     <td align="right">Total Source Energy</td> 
     <td align="right"> 9216.17</td> 
     <td align="right"> 1849.82</td> 
     <td align="right"> 1849.82</td> 
    </tr> 
    <tr> 
     <td align="right">Net Source Energy</td> 
     <td align="right"> 9216.17</td> 
     <td align="right"> 1849.82</td> 
     <td align="right"> 1849.82</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Site to Source Energy Conversion Factors</b>
  <br>
  <br> 
  <!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Site to Source Energy Conversion Factors--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="AnnualBuildingUtilityPerformanceSummary:EntireFacility:SitetoSourceEnergyConversionFactors" reporttype="AnnualBuildingUtilityPerformanceSummary:EntireFacility" tablename="SitetoSourceEnergyConversionFactors" reportname="AnnualBuildingUtilityPerformanceSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Site=&gt;Source Conversion Factor</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity</td> 
     <td align="right"> 3.546</td> 
    </tr> 
    <tr> 
     <td align="right">Natural Gas</td> 
     <td align="right"> 1.092</td> 
    </tr> 
    <tr> 
     <td align="right">District Cooling</td> 
     <td align="right"> 0.848</td> 
    </tr> 
    <tr> 
     <td align="right">District Heating</td> 
     <td align="right"> 1.647</td> 
    </tr> 
    <tr> 
     <td align="right">Steam</td> 
     <td align="right"> 0.585</td> 
    </tr> 
    <tr> 
     <td align="right">Gasoline</td> 
     <td align="right"> 1.050</td> 
    </tr> 
    <tr> 
     <td align="right">Diesel</td> 
     <td align="right"> 1.050</td> 
    </tr> 
    <tr> 
     <td align="right">Coal</td> 
     <td align="right"> 1.050</td> 
    </tr> 
    <tr> 
     <td align="right">Fuel Oil #1</td> 
     <td align="right"> 1.050</td> 
    </tr> 
    <tr> 
     <td align="right">Fuel Oil #2</td> 
     <td align="right"> 1.050</td> 
    </tr> 
    <tr> 
     <td align="right">Propane</td> 
     <td align="right"> 1.050</td> 
    </tr> 
    <tr> 
     <td align="right">Other Fuel 1</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">Other Fuel 2</td> 
     <td align="right"> 1.000</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Building Area</b>
  <br>
  <br> 
  <!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Building Area--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="AnnualBuildingUtilityPerformanceSummary:EntireFacility:BuildingArea" reporttype="AnnualBuildingUtilityPerformanceSummary:EntireFacility" tablename="BuildingArea" reportname="AnnualBuildingUtilityPerformanceSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Area [m2]</td> 
    </tr> 
    <tr> 
     <td align="right">Total Building Area</td> 
     <td align="right"> 4982.19</td> 
    </tr> 
    <tr> 
     <td align="right">Net Conditioned Building Area</td> 
     <td align="right"> 4982.19</td> 
    </tr> 
    <tr> 
     <td align="right">Unconditioned Building Area</td> 
     <td align="right"> 0.00</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>End Uses</b>
  <br>
  <br> 
  <!-- FullName:Annual Building Utility Performance Summary_Entire Facility_End Uses--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="AnnualBuildingUtilityPerformanceSummary:EntireFacility:EndUses" reporttype="AnnualBuildingUtilityPerformanceSummary:EntireFacility" tablename="EndUses" reportname="AnnualBuildingUtilityPerformanceSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Electricity [GJ]</td> 
     <td align="right">Natural Gas [GJ]</td> 
     <td align="right">Additional Fuel [GJ]</td> 
     <td align="right">District Cooling [GJ]</td> 
     <td align="right">District Heating [GJ]</td> 
     <td align="right">Water [m3]</td> 
    </tr> 
    <tr> 
     <td align="right">Heating</td> 
     <td align="right"> 249.37</td> 
     <td align="right"> 121.05</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling</td> 
     <td align="right"> 317.08</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Lighting</td> 
     <td align="right"> 606.24</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Exterior Lighting</td> 
     <td align="right"> 232.57</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Equipment</td> 
     <td align="right"> 1066.52</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Exterior Equipment</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Fans</td> 
     <td align="right"> 78.60</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Pumps</td> 
     <td align="right"> 0.27</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Heat Rejection</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Humidification</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Heat Recovery</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Water Systems</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 36.11</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 174.59</td> 
    </tr> 
    <tr> 
     <td align="right">Refrigeration</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Generators</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Total End Uses</td> 
     <td align="right"> 2550.63</td> 
     <td align="right"> 157.16</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 174.59</td> 
    </tr> 
   </tbody>
  </table> 
  <i>Note: Electricity appears to be the principal heating source based on energy usage.</i> 
  <br>
  <br> 
  <b>End Uses By Subcategory</b>
  <br>
  <br> 
  <!-- FullName:Annual Building Utility Performance Summary_Entire Facility_End Uses By Subcategory--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="AnnualBuildingUtilityPerformanceSummary:EntireFacility:EndUsesBySubcategory" reporttype="AnnualBuildingUtilityPerformanceSummary:EntireFacility" tablename="EndUsesBySubcategory" reportname="AnnualBuildingUtilityPerformanceSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Subcategory</td> 
     <td align="right">Electricity [GJ]</td> 
     <td align="right">Natural Gas [GJ]</td> 
     <td align="right">Additional Fuel [GJ]</td> 
     <td align="right">District Cooling [GJ]</td> 
     <td align="right">District Heating [GJ]</td> 
     <td align="right">Water [m3]</td> 
    </tr> 
    <tr> 
     <td align="right">Heating</td> 
     <td align="right">General</td> 
     <td align="right"> 249.37</td> 
     <td align="right"> 121.05</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling</td> 
     <td align="right">General</td> 
     <td align="right"> 317.08</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Lighting</td> 
     <td align="right">General</td> 
     <td align="right"> 606.24</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Exterior Lighting</td> 
     <td align="right">Exterior Facade Lighting</td> 
     <td align="right"> 232.57</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Equipment</td> 
     <td align="right">Elevators</td> 
     <td align="right"> 164.75</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">&nbsp;</td> 
     <td align="right">General</td> 
     <td align="right"> 901.77</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Exterior Equipment</td> 
     <td align="right">General</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Fans</td> 
     <td align="right">Fan Energy</td> 
     <td align="right"> 78.60</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Pumps</td> 
     <td align="right">General</td> 
     <td align="right"> 0.27</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Heat Rejection</td> 
     <td align="right">General</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Humidification</td> 
     <td align="right">General</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Heat Recovery</td> 
     <td align="right">General</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Water Systems</td> 
     <td align="right">Water Heater</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 36.11</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">&nbsp;</td> 
     <td align="right">General</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 174.59</td> 
    </tr> 
    <tr> 
     <td align="right">Refrigeration</td> 
     <td align="right">General</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Generators</td> 
     <td align="right">General</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Normalized Metrics</b>
  <br>
  <br> 
  <b>Utility Use Per Conditioned Floor Area</b>
  <br>
  <br> 
  <!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Utility Use Per Conditioned Floor Area--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="AnnualBuildingUtilityPerformanceSummary:EntireFacility:UtilityUsePerConditionedFloorArea" reporttype="AnnualBuildingUtilityPerformanceSummary:EntireFacility" tablename="UtilityUsePerConditionedFloorArea" reportname="AnnualBuildingUtilityPerformanceSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Electricity Intensity [MJ/m2]</td> 
     <td align="right">Natural Gas Intensity [MJ/m2]</td> 
     <td align="right">Additional Fuel Intensity [MJ/m2]</td> 
     <td align="right">District Cooling Intensity [MJ/m2]</td> 
     <td align="right">District Heating Intensity [MJ/m2]</td> 
     <td align="right">Water Intensity [m3/m2]</td> 
    </tr> 
    <tr> 
     <td align="right">Lighting</td> 
     <td align="right"> 168.36</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">HVAC</td> 
     <td align="right"> 129.52</td> 
     <td align="right"> 31.54</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.04</td> 
    </tr> 
    <tr> 
     <td align="right">Other</td> 
     <td align="right"> 214.07</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Total</td> 
     <td align="right"> 511.95</td> 
     <td align="right"> 31.54</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.04</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Utility Use Per Total Floor Area</b>
  <br>
  <br> 
  <!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Utility Use Per Total Floor Area--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="AnnualBuildingUtilityPerformanceSummary:EntireFacility:UtilityUsePerTotalFloorArea" reporttype="AnnualBuildingUtilityPerformanceSummary:EntireFacility" tablename="UtilityUsePerTotalFloorArea" reportname="AnnualBuildingUtilityPerformanceSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Electricity Intensity [MJ/m2]</td> 
     <td align="right">Natural Gas Intensity [MJ/m2]</td> 
     <td align="right">Additional Fuel Intensity [MJ/m2]</td> 
     <td align="right">District Cooling Intensity [MJ/m2]</td> 
     <td align="right">District Heating Intensity [MJ/m2]</td> 
     <td align="right">Water Intensity [m3/m2]</td> 
    </tr> 
    <tr> 
     <td align="right">Lighting</td> 
     <td align="right"> 168.36</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">HVAC</td> 
     <td align="right"> 129.52</td> 
     <td align="right"> 31.54</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.04</td> 
    </tr> 
    <tr> 
     <td align="right">Other</td> 
     <td align="right"> 214.07</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Total</td> 
     <td align="right"> 511.95</td> 
     <td align="right"> 31.54</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.04</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Electric Loads Satisfied</b>
  <br>
  <br> 
  <!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Electric Loads Satisfied--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="AnnualBuildingUtilityPerformanceSummary:EntireFacility:ElectricLoadsSatisfied" reporttype="AnnualBuildingUtilityPerformanceSummary:EntireFacility" tablename="ElectricLoadsSatisfied" reportname="AnnualBuildingUtilityPerformanceSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Electricity [GJ]</td> 
     <td align="right">Percent Electricity [%]</td> 
    </tr> 
    <tr> 
     <td align="right">Fuel-Fired Power Generation</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">High Temperature Geothermal*</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Photovoltaic Power</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Wind Power</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Power Conversion</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Net Decrease in On-Site Storage</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Total On-Site Electric Sources</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity Coming From Utility</td> 
     <td align="right"> 2550.635</td> 
     <td align="right"> 100.00</td> 
    </tr> 
    <tr> 
     <td align="right">Surplus Electricity Going To Utility</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Net Electricity From Utility</td> 
     <td align="right"> 2550.635</td> 
     <td align="right"> 100.00</td> 
    </tr> 
    <tr> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Total On-Site and Utility Electric Sources</td> 
     <td align="right"> 2550.635</td> 
     <td align="right"> 100.00</td> 
    </tr> 
    <tr> 
     <td align="right">Total Electricity End Uses</td> 
     <td align="right"> 2550.635</td> 
     <td align="right"> 100.00</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>On-Site Thermal Sources</b>
  <br>
  <br> 
  <!-- FullName:Annual Building Utility Performance Summary_Entire Facility_On-Site Thermal Sources--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="AnnualBuildingUtilityPerformanceSummary:EntireFacility:OnSiteThermalSources" reporttype="AnnualBuildingUtilityPerformanceSummary:EntireFacility" tablename="OnSiteThermalSources" reportname="AnnualBuildingUtilityPerformanceSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Heat [GJ]</td> 
     <td align="right">Percent Heat [%]</td> 
    </tr> 
    <tr> 
     <td align="right">Water-Side Heat Recovery</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Air to Air Heat Recovery for Cooling</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Air to Air Heat Recovery for Heating</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">High-Temperature Geothermal*</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Solar Water Thermal</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Solar Air Thermal</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Total On-Site Thermal Sources</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Water Source Summary</b>
  <br>
  <br> 
  <!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Water Source Summary--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="AnnualBuildingUtilityPerformanceSummary:EntireFacility:WaterSourceSummary" reporttype="AnnualBuildingUtilityPerformanceSummary:EntireFacility" tablename="WaterSourceSummary" reportname="AnnualBuildingUtilityPerformanceSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Water [m3]</td> 
     <td align="right">Percent Water [%]</td> 
    </tr> 
    <tr> 
     <td align="right">Rainwater Collection</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Condensate Collection</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Groundwater Well</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Total On Site Water Sources</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">-</td> 
     <td align="right">-</td> 
     <td align="right">-</td> 
    </tr> 
    <tr> 
     <td align="right">Initial Storage</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Final Storage</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Change in Storage</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">-</td> 
     <td align="right">-</td> 
     <td align="right">-</td> 
    </tr> 
    <tr> 
     <td align="right">Water Supplied by Utility</td> 
     <td align="right"> 174.59</td> 
     <td align="right"> 100.00</td> 
    </tr> 
    <tr> 
     <td align="right">-</td> 
     <td align="right">-</td> 
     <td align="right">-</td> 
    </tr> 
    <tr> 
     <td align="right">Total On Site, Change in Storage, and Utility Water Sources</td> 
     <td align="right"> 174.59</td> 
     <td align="right"> 100.00</td> 
    </tr> 
    <tr> 
     <td align="right">Total Water End Uses</td> 
     <td align="right"> 174.59</td> 
     <td align="right"> 100.00</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Setpoint Not Met Criteria</b>
  <br>
  <br> 
  <!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Setpoint Not Met Criteria--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="AnnualBuildingUtilityPerformanceSummary:EntireFacility:SetpointNotMetCriteria" reporttype="AnnualBuildingUtilityPerformanceSummary:EntireFacility" tablename="SetpointNotMetCriteria" reportname="AnnualBuildingUtilityPerformanceSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Degrees [deltaC]</td> 
    </tr> 
    <tr> 
     <td align="right">Tolerance for Zone Heating Setpoint Not Met Time</td> 
     <td align="right"> 0.56</td> 
    </tr> 
    <tr> 
     <td align="right">Tolerance for Zone Cooling Setpoint Not Met Time</td> 
     <td align="right"> 0.56</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Comfort and Setpoint Not Met Summary</b>
  <br>
  <br> 
  <!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Comfort and Setpoint Not Met Summary--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="AnnualBuildingUtilityPerformanceSummary:EntireFacility:ComfortandSetpointNotMetSummary" reporttype="AnnualBuildingUtilityPerformanceSummary:EntireFacility" tablename="ComfortandSetpointNotMetSummary" reportname="AnnualBuildingUtilityPerformanceSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Facility [Hours]</td> 
    </tr> 
    <tr> 
     <td align="right">Time Setpoint Not Met During Occupied Heating</td> 
     <td align="right"> 9.67</td> 
    </tr> 
    <tr> 
     <td align="right">Time Setpoint Not Met During Occupied Cooling</td> 
     <td align="right"> 0.17</td> 
    </tr> 
    <tr> 
     <td align="right">Time Not Comfortable Based on Simple ASHRAE 55-2004</td> 
     <td align="right"> 1493.33</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> Note 1: An asterisk (*) indicates that the feature is not yet implemented.
  <br> 
  <hr> 
  <a name="toc"></a> 
  <p><b>Table of Contents</b></p> 
  <a href="#top">Top</a> 
  <br>
  <a href="#AnnualBuildingUtilityPerformanceSummary::EntireFacility">Annual Building Utility Performance Summary</a> 
  <br>
  <a href="#InputVerificationandResultsSummary::EntireFacility">Input Verification and Results Summary</a> 
  <br>
  <a href="#DemandEndUseComponentsSummary::EntireFacility">Demand End Use Components Summary</a> 
  <br>
  <a href="#SourceEnergyEndUseComponentsSummary::EntireFacility">Source Energy End Use Components Summary</a> 
  <br>
  <a href="#ComponentCostEconomicsSummary::EntireFacility">Component Cost Economics Summary</a> 
  <br>
  <a href="#ComponentSizingSummary::EntireFacility">Component Sizing Summary</a> 
  <br>
  <a href="#SurfaceShadowingSummary::EntireFacility">Surface Shadowing Summary</a> 
  <br>
  <a href="#AdaptiveComfortSummary::EntireFacility">Adaptive Comfort Summary</a> 
  <br>
  <a href="#InitializationSummary::EntireFacility">Initialization Summary</a> 
  <br>
  <a href="#ClimaticDataSummary::EntireFacility">Climatic Data Summary</a> 
  <br>
  <a href="#EnvelopeSummary::EntireFacility">Envelope Summary</a> 
  <br>
  <a href="#ShadingSummary::EntireFacility">Shading Summary</a> 
  <br>
  <a href="#LightingSummary::EntireFacility">Lighting Summary</a> 
  <br>
  <a href="#EquipmentSummary::EntireFacility">Equipment Summary</a> 
  <br>
  <a href="#HVACSizingSummary::EntireFacility">HVAC Sizing Summary</a> 
  <br>
  <a href="#SystemSummary::EntireFacility">System Summary</a> 
  <br>
  <a href="#OutdoorAirSummary::EntireFacility">Outdoor Air Summary</a> 
  <br>
  <a href="#ObjectCountSummary::EntireFacility">Object Count Summary</a> 
  <br>
  <a href="#EnergyMeters::EntireFacility">Energy Meters</a> 
  <br>
  <a href="#SensibleHeatGainSummary::EntireFacility">Sensible Heat Gain Summary</a> 
  <br>
  <a href="#Standard62.1Summary::EntireFacility">Standard 62.1 Summary</a> 
  <br>
  <a href="#LEEDSummary::EntireFacility">LEED Summary</a> 
  <p><b>COMPONENTS OF PEAK ELECTRICAL DEMAND</b></p> | 
  <a href="#COMPONENTSOFPEAKELECTRICALDEMAND::Meter">Meter</a> | 
  <p><b>COOLING PART LOAD PERFORMANCE</b></p> | 
  <a href="#COOLINGPARTLOADPERFORMANCE::VAV_1_COOLCDXCOIL">VAV_1_COOLC DXCOIL</a> | 
  <a href="#COOLINGPARTLOADPERFORMANCE::VAV_2_COOLCDXCOIL">VAV_2_COOLC DXCOIL</a> | 
  <a href="#COOLINGPARTLOADPERFORMANCE::VAV_3_COOLCDXCOIL">VAV_3_COOLC DXCOIL</a> | 
  <p><b>EMISSIONS DATA SUMMARY</b></p> | 
  <a href="#EMISSIONSDATASUMMARY::Meter">Meter</a> | 
  <p><b>FAN PART LOAD PERFORMANCE</b></p> | 
  <a href="#FANPARTLOADPERFORMANCE::VAV_1_FAN">VAV_1_FAN</a> | 
  <a href="#FANPARTLOADPERFORMANCE::VAV_2_FAN">VAV_2_FAN</a> | 
  <a href="#FANPARTLOADPERFORMANCE::VAV_3_FAN">VAV_3_FAN</a> | 
  <p><b>HEATING PART LOAD PERFORMANCE</b></p> | 
  <a href="#HEATINGPARTLOADPERFORMANCE::VAV_1_HEATC">VAV_1_HEATC</a> | 
  <a href="#HEATINGPARTLOADPERFORMANCE::VAV_2_HEATC">VAV_2_HEATC</a> | 
  <a href="#HEATINGPARTLOADPERFORMANCE::VAV_3_HEATC">VAV_3_HEATC</a> | 
  <p><b>ZONE AIR RELATIVE HUMIDITY</b></p> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::CORE_BOTTOM">CORE_BOTTOM</a> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::CORE_MID">CORE_MID</a> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::CORE_TOP">CORE_TOP</a> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::FIRSTFLOOR_PLENUM">FIRSTFLOOR_PLENUM</a> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::MIDFLOOR_PLENUM">MIDFLOOR_PLENUM</a> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::PERIMETER_BOT_ZN_1">PERIMETER_BOT_ZN_1</a> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::PERIMETER_BOT_ZN_2">PERIMETER_BOT_ZN_2</a> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::PERIMETER_BOT_ZN_3">PERIMETER_BOT_ZN_3</a> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::PERIMETER_BOT_ZN_4">PERIMETER_BOT_ZN_4</a> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::PERIMETER_MID_ZN_1">PERIMETER_MID_ZN_1</a> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::PERIMETER_MID_ZN_2">PERIMETER_MID_ZN_2</a> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::PERIMETER_MID_ZN_3">PERIMETER_MID_ZN_3</a> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::PERIMETER_MID_ZN_4">PERIMETER_MID_ZN_4</a> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::PERIMETER_TOP_ZN_1">PERIMETER_TOP_ZN_1</a> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::PERIMETER_TOP_ZN_2">PERIMETER_TOP_ZN_2</a> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::PERIMETER_TOP_ZN_3">PERIMETER_TOP_ZN_3</a> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::PERIMETER_TOP_ZN_4">PERIMETER_TOP_ZN_4</a> | 
  <a href="#ZONEAIRRELATIVEHUMIDITY::TOPFLOOR_PLENUM">TOPFLOOR_PLENUM</a> | 
  <p><b>AVAILABILITY MANAGER NIGHT CYCLE CONTROL STATUS</b></p> | 
  <a href="#AVAILABILITYMANAGERNIGHTCYCLECONTROLSTATUS::VAV_1AVAILABILITYMANAGER">VAV_1 AVAILABILITY MANAGER</a> | 
  <a href="#AVAILABILITYMANAGERNIGHTCYCLECONTROLSTATUS::VAV_2AVAILABILITYMANAGER">VAV_2 AVAILABILITY MANAGER</a> | 
  <a href="#AVAILABILITYMANAGERNIGHTCYCLECONTROLSTATUS::VAV_3AVAILABILITYMANAGER">VAV_3 AVAILABILITY MANAGER</a> | 
  <p><b>AIR SYSTEM OUTDOOR AIR FLOW FRACTION</b></p> | 
  <a href="#AIRSYSTEMOUTDOORAIRFLOWFRACTION::VAV_1">VAV_1</a> | 
  <a href="#AIRSYSTEMOUTDOORAIRFLOWFRACTION::VAV_2">VAV_2</a> | 
  <a href="#AIRSYSTEMOUTDOORAIRFLOWFRACTION::VAV_3">VAV_3</a> | 
  <p><b>Zone Component Load Summary</b></p> | 
  <a href="#ZoneComponentLoadSummary::CORE_BOTTOM">CORE_BOTTOM</a> | 
  <a href="#ZoneComponentLoadSummary::CORE_MID">CORE_MID</a> | 
  <a href="#ZoneComponentLoadSummary::CORE_TOP">CORE_TOP</a> | 
  <a href="#ZoneComponentLoadSummary::PERIMETER_BOT_ZN_1">PERIMETER_BOT_ZN_1</a> | 
  <a href="#ZoneComponentLoadSummary::PERIMETER_BOT_ZN_2">PERIMETER_BOT_ZN_2</a> | 
  <a href="#ZoneComponentLoadSummary::PERIMETER_BOT_ZN_3">PERIMETER_BOT_ZN_3</a> | 
  <a href="#ZoneComponentLoadSummary::PERIMETER_BOT_ZN_4">PERIMETER_BOT_ZN_4</a> | 
  <a href="#ZoneComponentLoadSummary::PERIMETER_MID_ZN_1">PERIMETER_MID_ZN_1</a> | 
  <a href="#ZoneComponentLoadSummary::PERIMETER_MID_ZN_2">PERIMETER_MID_ZN_2</a> | 
  <a href="#ZoneComponentLoadSummary::PERIMETER_MID_ZN_3">PERIMETER_MID_ZN_3</a> | 
  <a href="#ZoneComponentLoadSummary::PERIMETER_MID_ZN_4">PERIMETER_MID_ZN_4</a> | 
  <a href="#ZoneComponentLoadSummary::PERIMETER_TOP_ZN_1">PERIMETER_TOP_ZN_1</a> | 
  <a href="#ZoneComponentLoadSummary::PERIMETER_TOP_ZN_2">PERIMETER_TOP_ZN_2</a> | 
  <a href="#ZoneComponentLoadSummary::PERIMETER_TOP_ZN_3">PERIMETER_TOP_ZN_3</a> | 
  <a href="#ZoneComponentLoadSummary::PERIMETER_TOP_ZN_4">PERIMETER_TOP_ZN_4</a> | 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="InputVerificationandResultsSummary::EntireFacility"></a> 
  <p>Report:<b> Input Verification and Results Summary</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>General</b>
  <br>
  <br> 
  <!-- FullName:Input Verification and Results Summary_Entire Facility_General--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="InputVerificationandResultsSummary:EntireFacility:General" reporttype="InputVerificationandResultsSummary:EntireFacility" tablename="General" reportname="InputVerificationandResultsSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Value</td> 
    </tr> 
    <tr> 
     <td align="right">Program Version and Build</td> 
     <td align="right">EnergyPlus, Version 8.7.0-78a111df4a, YMD=2018.02.13 16:27</td> 
    </tr> 
    <tr> 
     <td align="right">RunPeriod</td> 
     <td align="right">ANNUAL</td> 
    </tr> 
    <tr> 
     <td align="right">Weather File</td> 
     <td align="right">Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300</td> 
    </tr> 
    <tr> 
     <td align="right">Latitude [deg]</td> 
     <td align="right"> 41.98</td> 
    </tr> 
    <tr> 
     <td align="right">Longitude [deg]</td> 
     <td align="right"> -87.9</td> 
    </tr> 
    <tr> 
     <td align="right">Elevation [m]</td> 
     <td align="right"> 201.00</td> 
    </tr> 
    <tr> 
     <td align="right">Time Zone</td> 
     <td align="right"> -6.0</td> 
    </tr> 
    <tr> 
     <td align="right">North Axis Angle [deg]</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Rotation for Appendix G [deg]</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Hours Simulated [hrs]</td> 
     <td align="right"> 8760.00</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>ENVELOPE</b>
  <br>
  <br> 
  <b>Window-Wall Ratio</b>
  <br>
  <br> 
  <!-- FullName:Input Verification and Results Summary_Entire Facility_Window-Wall Ratio--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="InputVerificationandResultsSummary:EntireFacility:WindowWallRatio" reporttype="InputVerificationandResultsSummary:EntireFacility" tablename="WindowWallRatio" reportname="InputVerificationandResultsSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Total</td> 
     <td align="right">North (315 to 45 deg)</td> 
     <td align="right">East (45 to 135 deg)</td> 
     <td align="right">South (135 to 225 deg)</td> 
     <td align="right">West (225 to 315 deg)</td> 
    </tr> 
    <tr> 
     <td align="right">Gross Wall Area [m2]</td> 
     <td align="right"> 1977.67</td> 
     <td align="right"> 593.30</td> 
     <td align="right"> 395.53</td> 
     <td align="right"> 593.30</td> 
     <td align="right"> 395.53</td> 
    </tr> 
    <tr> 
     <td align="right">Above Ground Wall Area [m2]</td> 
     <td align="right"> 1977.67</td> 
     <td align="right"> 593.30</td> 
     <td align="right"> 395.53</td> 
     <td align="right"> 593.30</td> 
     <td align="right"> 395.53</td> 
    </tr> 
    <tr> 
     <td align="right">Window Opening Area [m2]</td> 
     <td align="right"> 652.83</td> 
     <td align="right"> 195.85</td> 
     <td align="right"> 130.57</td> 
     <td align="right"> 195.85</td> 
     <td align="right"> 130.57</td> 
    </tr> 
    <tr> 
     <td align="right">Gross Window-Wall Ratio [%]</td> 
     <td align="right"> 33.01</td> 
     <td align="right"> 33.01</td> 
     <td align="right"> 33.01</td> 
     <td align="right"> 33.01</td> 
     <td align="right"> 33.01</td> 
    </tr> 
    <tr> 
     <td align="right">Above Ground Window-Wall Ratio [%]</td> 
     <td align="right"> 33.01</td> 
     <td align="right"> 33.01</td> 
     <td align="right"> 33.01</td> 
     <td align="right"> 33.01</td> 
     <td align="right"> 33.01</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Conditioned Window-Wall Ratio</b>
  <br>
  <br> 
  <!-- FullName:Input Verification and Results Summary_Entire Facility_Conditioned Window-Wall Ratio--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="InputVerificationandResultsSummary:EntireFacility:ConditionedWindowWallRatio" reporttype="InputVerificationandResultsSummary:EntireFacility" tablename="ConditionedWindowWallRatio" reportname="InputVerificationandResultsSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Total</td> 
     <td align="right">North (315 to 45 deg)</td> 
     <td align="right">East (45 to 135 deg)</td> 
     <td align="right">South (135 to 225 deg)</td> 
     <td align="right">West (225 to 315 deg)</td> 
    </tr> 
    <tr> 
     <td align="right">Gross Wall Area [m2]</td> 
     <td align="right"> 1977.67</td> 
     <td align="right"> 593.30</td> 
     <td align="right"> 395.53</td> 
     <td align="right"> 593.30</td> 
     <td align="right"> 395.53</td> 
    </tr> 
    <tr> 
     <td align="right">Above Ground Wall Area [m2]</td> 
     <td align="right"> 1977.67</td> 
     <td align="right"> 593.30</td> 
     <td align="right"> 395.53</td> 
     <td align="right"> 593.30</td> 
     <td align="right"> 395.53</td> 
    </tr> 
    <tr> 
     <td align="right">Window Opening Area [m2]</td> 
     <td align="right"> 652.83</td> 
     <td align="right"> 195.85</td> 
     <td align="right"> 130.57</td> 
     <td align="right"> 195.85</td> 
     <td align="right"> 130.57</td> 
    </tr> 
    <tr> 
     <td align="right">Gross Window-Wall Ratio [%]</td> 
     <td align="right"> 33.01</td> 
     <td align="right"> 33.01</td> 
     <td align="right"> 33.01</td> 
     <td align="right"> 33.01</td> 
     <td align="right"> 33.01</td> 
    </tr> 
    <tr> 
     <td align="right">Above Ground Window-Wall Ratio [%]</td> 
     <td align="right"> 33.01</td> 
     <td align="right"> 33.01</td> 
     <td align="right"> 33.01</td> 
     <td align="right"> 33.01</td> 
     <td align="right"> 33.01</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Skylight-Roof Ratio</b>
  <br>
  <br> 
  <!-- FullName:Input Verification and Results Summary_Entire Facility_Skylight-Roof Ratio--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="InputVerificationandResultsSummary:EntireFacility:SkylightRoofRatio" reporttype="InputVerificationandResultsSummary:EntireFacility" tablename="SkylightRoofRatio" reportname="InputVerificationandResultsSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Total</td> 
    </tr> 
    <tr> 
     <td align="right">Gross Roof Area [m2]</td> 
     <td align="right"> 1660.73</td> 
    </tr> 
    <tr> 
     <td align="right">Skylight Area [m2]</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Skylight-Roof Ratio [%]</td> 
     <td align="right"> 0.00</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>PERFORMANCE</b>
  <br>
  <br> 
  <b>Zone Summary</b>
  <br>
  <br> 
  <!-- FullName:Input Verification and Results Summary_Entire Facility_Zone Summary--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="InputVerificationandResultsSummary:EntireFacility:ZoneSummary" reporttype="InputVerificationandResultsSummary:EntireFacility" tablename="ZoneSummary" reportname="InputVerificationandResultsSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Area [m2]</td> 
     <td align="right">Conditioned (Y/N)</td> 
     <td align="right">Part of Total Floor Area (Y/N)</td> 
     <td align="right">Volume [m3]</td> 
     <td align="right">Multipliers</td> 
     <td align="right">Above Ground Gross Wall Area [m2]</td> 
     <td align="right">Underground Gross Wall Area [m2]</td> 
     <td align="right">Window Glass Area [m2]</td> 
     <td align="right">Opening Area [m2]</td> 
     <td align="right">Lighting [W/m2]</td> 
     <td align="right">People [m2 per person]</td> 
     <td align="right">Plug and Process [W/m2]</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM</td> 
     <td align="right"> 983.54</td> 
     <td align="right">Yes</td> 
     <td align="right">Yes</td> 
     <td align="right"> 2698.04</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 18.58</td> 
     <td align="right"> 43.4074</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID</td> 
     <td align="right"> 983.54</td> 
     <td align="right">Yes</td> 
     <td align="right">Yes</td> 
     <td align="right"> 2698.04</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 18.58</td> 
     <td align="right"> 10.7600</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP</td> 
     <td align="right"> 983.54</td> 
     <td align="right">Yes</td> 
     <td align="right">Yes</td> 
     <td align="right"> 2698.04</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 18.58</td> 
     <td align="right"> 10.7600</td> 
    </tr> 
    <tr> 
     <td align="right">FIRSTFLOOR_PLENUM</td> 
     <td align="right"> 1660.73</td> 
     <td align="right">Yes</td> 
     <td align="right">No</td> 
     <td align="right"> 2024.76</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 202.84</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">MIDFLOOR_PLENUM</td> 
     <td align="right"> 1660.73</td> 
     <td align="right">Yes</td> 
     <td align="right">No</td> 
     <td align="right"> 2024.76</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 202.84</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1</td> 
     <td align="right"> 207.34</td> 
     <td align="right">Yes</td> 
     <td align="right">Yes</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 136.92</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 18.58</td> 
     <td align="right"> 10.7600</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2</td> 
     <td align="right"> 131.26</td> 
     <td align="right">Yes</td> 
     <td align="right">Yes</td> 
     <td align="right"> 360.08</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 91.28</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 18.58</td> 
     <td align="right"> 10.7600</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3</td> 
     <td align="right"> 207.34</td> 
     <td align="right">Yes</td> 
     <td align="right">Yes</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 136.92</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 18.58</td> 
     <td align="right"> 10.7600</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4</td> 
     <td align="right"> 131.25</td> 
     <td align="right">Yes</td> 
     <td align="right">Yes</td> 
     <td align="right"> 360.05</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 91.28</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 18.58</td> 
     <td align="right"> 10.7600</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1</td> 
     <td align="right"> 207.34</td> 
     <td align="right">Yes</td> 
     <td align="right">Yes</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 136.92</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 18.58</td> 
     <td align="right"> 10.7600</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2</td> 
     <td align="right"> 131.26</td> 
     <td align="right">Yes</td> 
     <td align="right">Yes</td> 
     <td align="right"> 360.08</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 91.28</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 18.58</td> 
     <td align="right"> 10.7600</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3</td> 
     <td align="right"> 207.34</td> 
     <td align="right">Yes</td> 
     <td align="right">Yes</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 136.92</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 18.58</td> 
     <td align="right"> 10.7600</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4</td> 
     <td align="right"> 131.25</td> 
     <td align="right">Yes</td> 
     <td align="right">Yes</td> 
     <td align="right"> 360.05</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 91.28</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 18.58</td> 
     <td align="right"> 10.7600</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1</td> 
     <td align="right"> 207.34</td> 
     <td align="right">Yes</td> 
     <td align="right">Yes</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 136.92</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 18.58</td> 
     <td align="right"> 10.7600</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2</td> 
     <td align="right"> 131.26</td> 
     <td align="right">Yes</td> 
     <td align="right">Yes</td> 
     <td align="right"> 360.08</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 91.28</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 18.58</td> 
     <td align="right"> 10.7600</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3</td> 
     <td align="right"> 207.34</td> 
     <td align="right">Yes</td> 
     <td align="right">Yes</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 136.92</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 18.58</td> 
     <td align="right"> 10.7600</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4</td> 
     <td align="right"> 131.25</td> 
     <td align="right">Yes</td> 
     <td align="right">Yes</td> 
     <td align="right"> 360.05</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 91.28</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 18.58</td> 
     <td align="right"> 10.7600</td> 
    </tr> 
    <tr> 
     <td align="right">TOPFLOOR_PLENUM</td> 
     <td align="right"> 1660.73</td> 
     <td align="right">Yes</td> 
     <td align="right">No</td> 
     <td align="right"> 2024.76</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 202.84</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Total</td> 
     <td align="right"> 4982.19</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 13667.13</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 1369.16</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 652.83</td> 
     <td align="right"> 652.83</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 18.58</td> 
     <td align="right"> 17.2049</td> 
    </tr> 
    <tr> 
     <td align="right">Conditioned Total</td> 
     <td align="right"> 4982.19</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 13667.13</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 1369.16</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 652.83</td> 
     <td align="right"> 652.83</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 18.58</td> 
     <td align="right"> 17.2049</td> 
    </tr> 
    <tr> 
     <td align="right">Unconditioned Total</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Not Part of Total</td> 
     <td align="right"> 9964.37</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 12148.56</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 1217.03</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.0000</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 0.0000</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="DemandEndUseComponentsSummary::EntireFacility"></a> 
  <p>Report:<b> Demand End Use Components Summary</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>End Uses</b>
  <br>
  <br> 
  <!-- FullName:Demand End Use Components Summary_Entire Facility_End Uses--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="DemandEndUseComponentsSummary:EntireFacility:EndUses" reporttype="DemandEndUseComponentsSummary:EntireFacility" tablename="EndUses" reportname="DemandEndUseComponentsSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Electricity [W]</td> 
     <td align="right">Natural Gas [W]</td> 
     <td align="right">Propane [W]</td> 
     <td align="right">District Cooling [W]</td> 
     <td align="right">Steam [W]</td> 
     <td align="right">Water [m3/s]</td> 
    </tr> 
    <tr> 
     <td align="right">Time of Peak</td> 
     <td align="right">02-JAN-06:19</td> 
     <td align="right">07-JAN-07:19</td> 
     <td align="right">-</td> 
     <td align="right">-</td> 
     <td align="right">-</td> 
     <td align="right">05-JAN-12:39</td> 
    </tr> 
    <tr> 
     <td align="right">Heating</td> 
     <td align="right"> 264838.71</td> 
     <td align="right"> 134026.18</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Lighting</td> 
     <td align="right"> 5360.83</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Exterior Lighting</td> 
     <td align="right"> 14804.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Equipment</td> 
     <td align="right"> 21443.33</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Exterior Equipment</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Fans</td> 
     <td align="right"> 3839.19</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Pumps</td> 
     <td align="right"> 8.44</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Heat Rejection</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Humidification</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Heat Recovery</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Water Systems</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 6519.86</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Refrigeration</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Generators</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Total End Uses</td> 
     <td align="right"> 310294.50</td> 
     <td align="right"> 140546.04</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>End Uses By Subcategory</b>
  <br>
  <br> 
  <!-- FullName:Demand End Use Components Summary_Entire Facility_End Uses By Subcategory--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="DemandEndUseComponentsSummary:EntireFacility:EndUsesBySubcategory" reporttype="DemandEndUseComponentsSummary:EntireFacility" tablename="EndUsesBySubcategory" reportname="DemandEndUseComponentsSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Subcategory</td> 
     <td align="right">Electricity [W]</td> 
     <td align="right">Natural Gas [W]</td> 
     <td align="right">Propane [W]</td> 
     <td align="right">District Cooling [W]</td> 
     <td align="right">Steam [W]</td> 
     <td align="right">Water [m3/s]</td> 
    </tr> 
    <tr> 
     <td align="right">Heating</td> 
     <td align="right">General</td> 
     <td align="right"> 264838.71</td> 
     <td align="right"> 134026.18</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling</td> 
     <td align="right">General</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Lighting</td> 
     <td align="right">General</td> 
     <td align="right"> 5360.83</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Exterior Lighting</td> 
     <td align="right">Exterior Facade Lighting</td> 
     <td align="right"> 14804.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Equipment</td> 
     <td align="right">Elevators</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">&nbsp;</td> 
     <td align="right">General</td> 
     <td align="right"> 21443.33</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Exterior Equipment</td> 
     <td align="right">General</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Fans</td> 
     <td align="right">Fan Energy</td> 
     <td align="right"> 3839.19</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Pumps</td> 
     <td align="right">General</td> 
     <td align="right"> 8.44</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Heat Rejection</td> 
     <td align="right">General</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Humidification</td> 
     <td align="right">General</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Heat Recovery</td> 
     <td align="right">General</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Water Systems</td> 
     <td align="right">Water Heater</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 6519.86</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">&nbsp;</td> 
     <td align="right">General</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Refrigeration</td> 
     <td align="right">General</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Generators</td> 
     <td align="right">General</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="SourceEnergyEndUseComponentsSummary::EntireFacility"></a> 
  <p>Report:<b> Source Energy End Use Components Summary</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>Values gathered over 8760.00 hours</b>
  <br>
  <br> 
  <b></b>
  <br>
  <br> 
  <b>Source Energy End Use Components Summary</b>
  <br>
  <br> 
  <!-- FullName:Source Energy End Use Components Summary_Entire Facility_Source Energy End Use Components Summary--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="SourceEnergyEndUseComponentsSummary:EntireFacility:SourceEnergyEndUseComponentsSummary" reporttype="SourceEnergyEndUseComponentsSummary:EntireFacility" tablename="SourceEnergyEndUseComponentsSummary" reportname="SourceEnergyEndUseComponentsSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Source Electricity [GJ]</td> 
     <td align="right">Source Natural Gas [GJ]</td> 
     <td align="right">Source Additional Fuel [GJ]</td> 
     <td align="right">Source District Cooling [GJ]</td> 
     <td align="right">Source District Heating [GJ]</td> 
    </tr> 
    <tr> 
     <td align="right">Heating</td> 
     <td align="right"> 884.25</td> 
     <td align="right"> 132.18</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling</td> 
     <td align="right"> 1124.36</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Lighting</td> 
     <td align="right"> 2149.72</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Exterior Lighting</td> 
     <td align="right"> 824.69</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Equipment</td> 
     <td align="right"> 3781.89</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Exterior Equipment</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Fans</td> 
     <td align="right"> 278.70</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Pumps</td> 
     <td align="right"> 0.94</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Heat Rejection</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Humidification</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Heat Recovery</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Water Systems</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 39.43</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Refrigeration</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Generators</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Total Source Energy End Use Components</td> 
     <td align="right"> 9044.55</td> 
     <td align="right"> 171.62</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Normalized Metrics</b>
  <br>
  <br> 
  <b>Source Energy End Use Components Per Conditioned Floor Area</b>
  <br>
  <br> 
  <!-- FullName:Source Energy End Use Components Summary_Entire Facility_Source Energy End Use Components Per Conditioned Floor Area--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="SourceEnergyEndUseComponentsSummary:EntireFacility:SourceEnergyEndUseComponentsPerConditionedFloorArea" reporttype="SourceEnergyEndUseComponentsSummary:EntireFacility" tablename="SourceEnergyEndUseComponentsPerConditionedFloorArea" reportname="SourceEnergyEndUseComponentsSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Source Electricity [MJ/m2]</td> 
     <td align="right">Source Natural Gas [MJ/m2]</td> 
     <td align="right">Source Additional Fuel [MJ/m2]</td> 
     <td align="right">Source District Cooling [MJ/m2]</td> 
     <td align="right">Source District Heating [MJ/m2]</td> 
    </tr> 
    <tr> 
     <td align="right">Heating</td> 
     <td align="right"> 177.48</td> 
     <td align="right"> 26.53</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling</td> 
     <td align="right"> 225.68</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Lighting</td> 
     <td align="right"> 431.48</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Exterior Lighting</td> 
     <td align="right"> 165.53</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Equipment</td> 
     <td align="right"> 759.08</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Exterior Equipment</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Fans</td> 
     <td align="right"> 55.94</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Pumps</td> 
     <td align="right"> 0.19</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Heat Rejection</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Humidification</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Heat Recovery</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Water Systems</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 7.91</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Refrigeration</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Generators</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Total Source Energy End Use Components</td> 
     <td align="right"> 1815.38</td> 
     <td align="right"> 34.45</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Source Energy End Use Components Per Total Floor Area</b>
  <br>
  <br> 
  <!-- FullName:Source Energy End Use Components Summary_Entire Facility_Source Energy End Use Components Per Total Floor Area--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="SourceEnergyEndUseComponentsSummary:EntireFacility:SourceEnergyEndUseComponentsPerTotalFloorArea" reporttype="SourceEnergyEndUseComponentsSummary:EntireFacility" tablename="SourceEnergyEndUseComponentsPerTotalFloorArea" reportname="SourceEnergyEndUseComponentsSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Source Electricity [MJ/m2]</td> 
     <td align="right">Source Natural Gas [MJ/m2]</td> 
     <td align="right">Source Additional Fuel [MJ/m2]</td> 
     <td align="right">Source District Cooling [MJ/m2]</td> 
     <td align="right">Source District Heating [MJ/m2]</td> 
    </tr> 
    <tr> 
     <td align="right">Heating</td> 
     <td align="right"> 177.48</td> 
     <td align="right"> 26.53</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling</td> 
     <td align="right"> 225.68</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Lighting</td> 
     <td align="right"> 431.48</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Exterior Lighting</td> 
     <td align="right"> 165.53</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Equipment</td> 
     <td align="right"> 759.08</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Exterior Equipment</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Fans</td> 
     <td align="right"> 55.94</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Pumps</td> 
     <td align="right"> 0.19</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Heat Rejection</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Humidification</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Heat Recovery</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Water Systems</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 7.91</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Refrigeration</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Generators</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Total Source Energy End Use Components</td> 
     <td align="right"> 1815.38</td> 
     <td align="right"> 34.45</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="ClimaticDataSummary::EntireFacility"></a> 
  <p>Report:<b> Climatic Data Summary</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>SizingPeriod:DesignDay</b>
  <br>
  <br> 
  <!-- FullName:Climatic Data Summary_Entire Facility_SizingPeriod:DesignDay--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="ClimaticDataSummary:EntireFacility:SizingPeriodDesignDay" reporttype="ClimaticDataSummary:EntireFacility" tablename="SizingPeriodDesignDay" reportname="ClimaticDataSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Maximum Dry Bulb [C]</td> 
     <td align="right">Daily Temperature Range [deltaC]</td> 
     <td align="right">Humidity Value</td> 
     <td align="right">Humidity Type</td> 
     <td align="right">Wind Speed [m/s]</td> 
     <td align="right">Wind Direction</td> 
    </tr> 
    <tr> 
     <td align="right">CHICAGO ANN CLG .4% CONDNS WB=&gt;MDB</td> 
     <td align="right"> 31.20</td> 
     <td align="right"> 10.70</td> 
     <td align="right"> 25.50</td> 
     <td align="right">Wetbulb [C]</td> 
     <td align="right"> 5.30</td> 
     <td align="right"> 230.00</td> 
    </tr> 
    <tr> 
     <td align="right">CHICAGO ANN HTG 99.6% CONDNS DB</td> 
     <td align="right"> -20.60</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -20.60</td> 
     <td align="right">Wetbulb [C]</td> 
     <td align="right"> 4.90</td> 
     <td align="right"> 270.00</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Weather Statistics File</b>
  <br>
  <br> 
  <!-- FullName:Climatic Data Summary_Entire Facility_Weather Statistics File--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="ClimaticDataSummary:EntireFacility:WeatherStatisticsFile" reporttype="ClimaticDataSummary:EntireFacility" tablename="WeatherStatisticsFile" reportname="ClimaticDataSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Value</td> 
    </tr> 
    <tr> 
     <td align="right">None</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="EnvelopeSummary::EntireFacility"></a> 
  <p>Report:<b> Envelope Summary</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>Opaque Exterior</b>
  <br>
  <br> 
  <!-- FullName:Envelope Summary_Entire Facility_Opaque Exterior--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EnvelopeSummary:EntireFacility:OpaqueExterior" reporttype="EnvelopeSummary:EntireFacility" tablename="OpaqueExterior" reportname="EnvelopeSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Construction</td> 
     <td align="right">Reflectance</td> 
     <td align="right">U-Factor with Film [W/m2-K]</td> 
     <td align="right">U-Factor no Film [W/m2-K]</td> 
     <td align="right">Gross Area [m2]</td> 
     <td align="right">Net Area [m2]</td> 
     <td align="right">Azimuth [deg]</td> 
     <td align="right">Tilt [deg]</td> 
     <td align="right">Cardinal Direction</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOT_ZN_5_FLOOR</td> 
     <td align="right">PROJECT SLAB ON GRADE FLOOR</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.503</td> 
     <td align="right"> 0.548</td> 
     <td align="right"> 983.54</td> 
     <td align="right"> 983.54</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 180.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_PLENUM_WALL_EAST</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 40.57</td> 
     <td align="right"> 40.57</td> 
     <td align="right"> 90.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">E</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_PLENUM_WALL_NORTH</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 60.85</td> 
     <td align="right"> 60.85</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">N</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_PLENUM_WALL_SOUTH</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 60.85</td> 
     <td align="right"> 60.85</td> 
     <td align="right"> 180.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">S</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_PLENUM_WALL_WEST</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 40.57</td> 
     <td align="right"> 40.57</td> 
     <td align="right"> 270.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">W</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_PLENUM_WALL_EAST</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 40.57</td> 
     <td align="right"> 40.57</td> 
     <td align="right"> 90.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">E</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_PLENUM_WALL_NORTH</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 60.85</td> 
     <td align="right"> 60.85</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">N</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_PLENUM_WALL_SOUTH</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 60.85</td> 
     <td align="right"> 60.85</td> 
     <td align="right"> 180.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">S</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_PLENUM_WALL_WEST</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 40.57</td> 
     <td align="right"> 40.57</td> 
     <td align="right"> 270.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">W</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1_WALL_SOUTH</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 136.92</td> 
     <td align="right"> 71.63</td> 
     <td align="right"> 180.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">S</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1_FLOOR</td> 
     <td align="right">PROJECT SLAB ON GRADE FLOOR</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.503</td> 
     <td align="right"> 0.548</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 180.00</td> 
     <td align="right"> 180.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2_WALL_EAST</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 91.28</td> 
     <td align="right"> 47.75</td> 
     <td align="right"> 90.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">E</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2_FLOOR</td> 
     <td align="right">PROJECT SLAB ON GRADE FLOOR</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.503</td> 
     <td align="right"> 0.548</td> 
     <td align="right"> 131.26</td> 
     <td align="right"> 131.26</td> 
     <td align="right"> 90.00</td> 
     <td align="right"> 180.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3_WALL_NORTH</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 136.92</td> 
     <td align="right"> 71.63</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">N</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3_FLOOR</td> 
     <td align="right">PROJECT SLAB ON GRADE FLOOR</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.503</td> 
     <td align="right"> 0.548</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 180.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4_WALL_WEST</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 91.28</td> 
     <td align="right"> 47.75</td> 
     <td align="right"> 270.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">W</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4_FLOOR</td> 
     <td align="right">PROJECT SLAB ON GRADE FLOOR</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.503</td> 
     <td align="right"> 0.548</td> 
     <td align="right"> 131.25</td> 
     <td align="right"> 131.25</td> 
     <td align="right"> 270.00</td> 
     <td align="right"> 180.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1_WALL_SOUTH</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 136.92</td> 
     <td align="right"> 71.63</td> 
     <td align="right"> 180.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">S</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2_WALL_EAST</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 91.28</td> 
     <td align="right"> 47.75</td> 
     <td align="right"> 90.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">E</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3_WALL_NORTH</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 136.92</td> 
     <td align="right"> 71.63</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">N</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4_WALL_WEST</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 91.28</td> 
     <td align="right"> 47.75</td> 
     <td align="right"> 270.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">W</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1_WALL_SOUTH</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 136.92</td> 
     <td align="right"> 71.63</td> 
     <td align="right"> 180.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">S</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2_WALL_EAST</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 91.28</td> 
     <td align="right"> 47.75</td> 
     <td align="right"> 90.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">E</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3_WALL_NORTH</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 136.92</td> 
     <td align="right"> 71.63</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">N</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4_WALL_WEST</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 91.28</td> 
     <td align="right"> 47.75</td> 
     <td align="right"> 270.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">W</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_PLENUM_WALL_EAST</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 40.57</td> 
     <td align="right"> 40.57</td> 
     <td align="right"> 90.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">E</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_PLENUM_WALL_NORTH</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 60.85</td> 
     <td align="right"> 60.85</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">N</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_PLENUM_WALL_SOUTH</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 60.85</td> 
     <td align="right"> 60.85</td> 
     <td align="right"> 180.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">S</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_PLENUM_WALL_WEST</td> 
     <td align="right">STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.240</td> 
     <td align="right"> 0.249</td> 
     <td align="right"> 40.57</td> 
     <td align="right"> 40.57</td> 
     <td align="right"> 270.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">W</td> 
    </tr> 
    <tr> 
     <td align="right">BUILDING_ROOF</td> 
     <td align="right">IEAD_R-30 CI_ROOF</td> 
     <td align="right"> 0.30</td> 
     <td align="right"> 0.184</td> 
     <td align="right"> 0.188</td> 
     <td align="right"> 1660.73</td> 
     <td align="right"> 1660.73</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Exterior Fenestration</b>
  <br>
  <br> 
  <!-- FullName:Envelope Summary_Entire Facility_Exterior Fenestration--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EnvelopeSummary:EntireFacility:ExteriorFenestration" reporttype="EnvelopeSummary:EntireFacility" tablename="ExteriorFenestration" reportname="EnvelopeSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Construction</td> 
     <td align="right">Glass Area [m2]</td> 
     <td align="right">Frame Area [m2]</td> 
     <td align="right">Divider Area [m2]</td> 
     <td align="right">Area of One Opening [m2]</td> 
     <td align="right">Area of Multiplied Openings [m2]</td> 
     <td align="right">Glass U-Factor [W/m2-K]</td> 
     <td align="right">Glass SHGC</td> 
     <td align="right">Glass Visible Transmittance</td> 
     <td align="right">Frame Conductance [W/m2-K]</td> 
     <td align="right">Divider Conductance [W/m2-K]</td> 
     <td align="right">Shade Control</td> 
     <td align="right">Parent Surface</td> 
     <td align="right">Azimuth [deg]</td> 
     <td align="right">Tilt [deg]</td> 
     <td align="right">Cardinal Direction</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1_WALL_SOUTH_WINDOW</td> 
     <td align="right">STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 1.641</td> 
     <td align="right"> 0.340</td> 
     <td align="right"> 0.690</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">No</td> 
     <td align="right">PERIMETER_BOT_ZN_1_WALL_SOUTH</td> 
     <td align="right"> 180.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">S</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2_WALL_EAST_WINDOW</td> 
     <td align="right">STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 1.641</td> 
     <td align="right"> 0.340</td> 
     <td align="right"> 0.690</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">No</td> 
     <td align="right">PERIMETER_BOT_ZN_2_WALL_EAST</td> 
     <td align="right"> 90.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">E</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3_WALL_NORTH_WINDOW</td> 
     <td align="right">STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 1.641</td> 
     <td align="right"> 0.340</td> 
     <td align="right"> 0.690</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">No</td> 
     <td align="right">PERIMETER_BOT_ZN_3_WALL_NORTH</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">N</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4_WALL_WEST_WINDOW</td> 
     <td align="right">STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 1.641</td> 
     <td align="right"> 0.340</td> 
     <td align="right"> 0.690</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">No</td> 
     <td align="right">PERIMETER_BOT_ZN_4_WALL_WEST</td> 
     <td align="right"> 270.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">W</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1_WALL_SOUTH_WINDOW</td> 
     <td align="right">STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 1.641</td> 
     <td align="right"> 0.340</td> 
     <td align="right"> 0.690</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">No</td> 
     <td align="right">PERIMETER_MID_ZN_1_WALL_SOUTH</td> 
     <td align="right"> 180.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">S</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2_WALL_EAST_WINDOW</td> 
     <td align="right">STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 1.641</td> 
     <td align="right"> 0.340</td> 
     <td align="right"> 0.690</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">No</td> 
     <td align="right">PERIMETER_MID_ZN_2_WALL_EAST</td> 
     <td align="right"> 90.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">E</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3_WALL_NORTH_WINDOW</td> 
     <td align="right">STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 1.641</td> 
     <td align="right"> 0.340</td> 
     <td align="right"> 0.690</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">No</td> 
     <td align="right">PERIMETER_MID_ZN_3_WALL_NORTH</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">N</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4_WALL_WEST_WINDOW</td> 
     <td align="right">STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 1.641</td> 
     <td align="right"> 0.340</td> 
     <td align="right"> 0.690</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">No</td> 
     <td align="right">PERIMETER_MID_ZN_4_WALL_WEST</td> 
     <td align="right"> 270.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">W</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1_WALL_SOUTH_WINDOW</td> 
     <td align="right">STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 1.641</td> 
     <td align="right"> 0.340</td> 
     <td align="right"> 0.690</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">No</td> 
     <td align="right">PERIMETER_TOP_ZN_1_WALL_SOUTH</td> 
     <td align="right"> 180.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">S</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2_WALL_EAST_WINDOW</td> 
     <td align="right">STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 1.641</td> 
     <td align="right"> 0.340</td> 
     <td align="right"> 0.690</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">No</td> 
     <td align="right">PERIMETER_TOP_ZN_2_WALL_EAST</td> 
     <td align="right"> 90.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">E</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3_WALL_NORTH_WINDOW</td> 
     <td align="right">STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 65.28</td> 
     <td align="right"> 1.641</td> 
     <td align="right"> 0.340</td> 
     <td align="right"> 0.690</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">No</td> 
     <td align="right">PERIMETER_TOP_ZN_3_WALL_NORTH</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">N</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4_WALL_WEST_WINDOW</td> 
     <td align="right">STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 43.52</td> 
     <td align="right"> 1.641</td> 
     <td align="right"> 0.340</td> 
     <td align="right"> 0.690</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">No</td> 
     <td align="right">PERIMETER_TOP_ZN_4_WALL_WEST</td> 
     <td align="right"> 270.00</td> 
     <td align="right"> 90.00</td> 
     <td align="right">W</td> 
    </tr> 
    <tr> 
     <td align="right">Total or Average</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 652.83</td> 
     <td align="right"> 1.641</td> 
     <td align="right"> 0.340</td> 
     <td align="right"> 0.690</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">North Total or Average</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 195.85</td> 
     <td align="right"> 1.641</td> 
     <td align="right"> 0.340</td> 
     <td align="right"> 0.690</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Non-North Total or Average</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 456.98</td> 
     <td align="right"> 1.641</td> 
     <td align="right"> 0.340</td> 
     <td align="right"> 0.690</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Interior Fenestration</b>
  <br>
  <br> 
  <!-- FullName:Envelope Summary_Entire Facility_Interior Fenestration--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EnvelopeSummary:EntireFacility:InteriorFenestration" reporttype="EnvelopeSummary:EntireFacility" tablename="InteriorFenestration" reportname="EnvelopeSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Construction</td> 
     <td align="right">Area of One Opening [m2]</td> 
     <td align="right">Area of Openings [m2]</td> 
     <td align="right">Glass U-Factor [W/m2-K]</td> 
     <td align="right">Glass SHGC</td> 
     <td align="right">Glass Visible Transmittance</td> 
     <td align="right">Parent Surface</td> 
    </tr> 
    <tr> 
     <td align="right">Total or Average</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 0.00</td> 
     <td align="right">-</td> 
     <td align="right">-</td> 
     <td align="right">-</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Exterior Door</b>
  <br>
  <br> 
  <!-- FullName:Envelope Summary_Entire Facility_Exterior Door--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EnvelopeSummary:EntireFacility:ExteriorDoor" reporttype="EnvelopeSummary:EntireFacility" tablename="ExteriorDoor" reportname="EnvelopeSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Construction</td> 
     <td align="right">U-Factor with Film [W/m2-K]</td> 
     <td align="right">U-Factor no Film [W/m2-K]</td> 
     <td align="right">Gross Area [m2]</td> 
     <td align="right">Parent Surface</td> 
    </tr> 
    <tr> 
     <td align="right">None</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="ShadingSummary::EntireFacility"></a> 
  <p>Report:<b> Shading Summary</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>Sunlit Fraction</b>
  <br>
  <br> 
  <!-- FullName:Shading Summary_Entire Facility_Sunlit Fraction--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="ShadingSummary:EntireFacility:SunlitFraction" reporttype="ShadingSummary:EntireFacility" tablename="SunlitFraction" reportname="ShadingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">March 21 9am</td> 
     <td align="right">March 21 noon</td> 
     <td align="right">March 21 3pm</td> 
     <td align="right">June 21 9am</td> 
     <td align="right">June 21 noon</td> 
     <td align="right">June 21 3pm</td> 
     <td align="right">December 21 9am</td> 
     <td align="right">December 21 noon</td> 
     <td align="right">December 21 3pm</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1_WALL_SOUTH_WINDOW</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2_WALL_EAST_WINDOW</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3_WALL_NORTH_WINDOW</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4_WALL_WEST_WINDOW</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1_WALL_SOUTH_WINDOW</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2_WALL_EAST_WINDOW</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3_WALL_NORTH_WINDOW</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4_WALL_WEST_WINDOW</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1_WALL_SOUTH_WINDOW</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2_WALL_EAST_WINDOW</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3_WALL_NORTH_WINDOW</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4_WALL_WEST_WINDOW</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 1.00</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Window Control</b>
  <br>
  <br> 
  <!-- FullName:Shading Summary_Entire Facility_Window Control--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="ShadingSummary:EntireFacility:WindowControl" reporttype="ShadingSummary:EntireFacility" tablename="WindowControl" reportname="ShadingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Name</td> 
     <td align="right">Type</td> 
     <td align="right">Shaded Construction</td> 
     <td align="right">Control</td> 
     <td align="right">Glare Control</td> 
    </tr> 
    <tr> 
     <td align="right">None</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="LightingSummary::EntireFacility"></a> 
  <p>Report:<b> Lighting Summary</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>Interior Lighting</b>
  <br>
  <br> 
  <!-- FullName:Lighting Summary_Entire Facility_Interior Lighting--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="LightingSummary:EntireFacility:InteriorLighting" reporttype="LightingSummary:EntireFacility" tablename="InteriorLighting" reportname="LightingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Zone</td> 
     <td align="right">Lighting Power Density [W/m2]</td> 
     <td align="right">Zone Area [m2]</td> 
     <td align="right">Total Power [W]</td> 
     <td align="right">End Use Subcategory</td> 
     <td align="right">Schedule Name</td> 
     <td align="right">Scheduled Hours/Week [hr]</td> 
     <td align="right">Hours/Week &gt; 1% [hr]</td> 
     <td align="right">Full Load Hours/Week [hr]</td> 
     <td align="right">Return Air Fraction</td> 
     <td align="right">Conditioned (Y/N)</td> 
     <td align="right">Consumption [GJ]</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM_LIGHTS</td> 
     <td align="right">CORE_BOTTOM</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 983.54</td> 
     <td align="right"> 10582.85</td> 
     <td align="right">General</td> 
     <td align="right">BLDG_LIGHT_SCH</td> 
     <td align="right"> 61.85</td> 
     <td align="right"> 168.00</td> 
     <td align="right"> 60.24</td> 
     <td align="right"> 0.4000</td> 
     <td align="right">Y</td> 
     <td align="right"> 119.68</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID_LIGHTS</td> 
     <td align="right">CORE_MID</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 983.54</td> 
     <td align="right"> 10582.85</td> 
     <td align="right">General</td> 
     <td align="right">BLDG_LIGHT_SCH</td> 
     <td align="right"> 61.85</td> 
     <td align="right"> 168.00</td> 
     <td align="right"> 60.24</td> 
     <td align="right"> 0.4000</td> 
     <td align="right">Y</td> 
     <td align="right"> 119.68</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP_LIGHTS</td> 
     <td align="right">CORE_TOP</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 983.54</td> 
     <td align="right"> 10582.85</td> 
     <td align="right">General</td> 
     <td align="right">BLDG_LIGHT_SCH</td> 
     <td align="right"> 61.85</td> 
     <td align="right"> 168.00</td> 
     <td align="right"> 60.24</td> 
     <td align="right"> 0.4000</td> 
     <td align="right">Y</td> 
     <td align="right"> 119.68</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1_LIGHTS</td> 
     <td align="right">PERIMETER_BOT_ZN_1</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 2230.96</td> 
     <td align="right">General</td> 
     <td align="right">BLDG_LIGHT_SCH</td> 
     <td align="right"> 61.85</td> 
     <td align="right"> 168.00</td> 
     <td align="right"> 60.24</td> 
     <td align="right"> 0.4000</td> 
     <td align="right">Y</td> 
     <td align="right"> 25.23</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2_LIGHTS</td> 
     <td align="right">PERIMETER_BOT_ZN_2</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 131.26</td> 
     <td align="right"> 1412.38</td> 
     <td align="right">General</td> 
     <td align="right">BLDG_LIGHT_SCH</td> 
     <td align="right"> 61.85</td> 
     <td align="right"> 168.00</td> 
     <td align="right"> 60.24</td> 
     <td align="right"> 0.4000</td> 
     <td align="right">Y</td> 
     <td align="right"> 15.97</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3_LIGHTS</td> 
     <td align="right">PERIMETER_BOT_ZN_3</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 2230.96</td> 
     <td align="right">General</td> 
     <td align="right">BLDG_LIGHT_SCH</td> 
     <td align="right"> 61.85</td> 
     <td align="right"> 168.00</td> 
     <td align="right"> 60.24</td> 
     <td align="right"> 0.4000</td> 
     <td align="right">Y</td> 
     <td align="right"> 25.23</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4_LIGHTS</td> 
     <td align="right">PERIMETER_BOT_ZN_4</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 131.25</td> 
     <td align="right"> 1412.29</td> 
     <td align="right">General</td> 
     <td align="right">BLDG_LIGHT_SCH</td> 
     <td align="right"> 61.85</td> 
     <td align="right"> 168.00</td> 
     <td align="right"> 60.24</td> 
     <td align="right"> 0.4000</td> 
     <td align="right">Y</td> 
     <td align="right"> 15.97</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1_LIGHTS</td> 
     <td align="right">PERIMETER_MID_ZN_1</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 2230.96</td> 
     <td align="right">General</td> 
     <td align="right">BLDG_LIGHT_SCH</td> 
     <td align="right"> 61.85</td> 
     <td align="right"> 168.00</td> 
     <td align="right"> 60.24</td> 
     <td align="right"> 0.4000</td> 
     <td align="right">Y</td> 
     <td align="right"> 25.23</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2_LIGHTS</td> 
     <td align="right">PERIMETER_MID_ZN_2</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 131.26</td> 
     <td align="right"> 1412.38</td> 
     <td align="right">General</td> 
     <td align="right">BLDG_LIGHT_SCH</td> 
     <td align="right"> 61.85</td> 
     <td align="right"> 168.00</td> 
     <td align="right"> 60.24</td> 
     <td align="right"> 0.4000</td> 
     <td align="right">Y</td> 
     <td align="right"> 15.97</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3_LIGHTS</td> 
     <td align="right">PERIMETER_MID_ZN_3</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 2230.96</td> 
     <td align="right">General</td> 
     <td align="right">BLDG_LIGHT_SCH</td> 
     <td align="right"> 61.85</td> 
     <td align="right"> 168.00</td> 
     <td align="right"> 60.24</td> 
     <td align="right"> 0.4000</td> 
     <td align="right">Y</td> 
     <td align="right"> 25.23</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4_LIGHTS</td> 
     <td align="right">PERIMETER_MID_ZN_4</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 131.25</td> 
     <td align="right"> 1412.29</td> 
     <td align="right">General</td> 
     <td align="right">BLDG_LIGHT_SCH</td> 
     <td align="right"> 61.85</td> 
     <td align="right"> 168.00</td> 
     <td align="right"> 60.24</td> 
     <td align="right"> 0.4000</td> 
     <td align="right">Y</td> 
     <td align="right"> 15.97</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1_LIGHTS</td> 
     <td align="right">PERIMETER_TOP_ZN_1</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 2230.96</td> 
     <td align="right">General</td> 
     <td align="right">BLDG_LIGHT_SCH</td> 
     <td align="right"> 61.85</td> 
     <td align="right"> 168.00</td> 
     <td align="right"> 60.24</td> 
     <td align="right"> 0.4000</td> 
     <td align="right">Y</td> 
     <td align="right"> 25.23</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2_LIGHTS</td> 
     <td align="right">PERIMETER_TOP_ZN_2</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 131.26</td> 
     <td align="right"> 1412.38</td> 
     <td align="right">General</td> 
     <td align="right">BLDG_LIGHT_SCH</td> 
     <td align="right"> 61.85</td> 
     <td align="right"> 168.00</td> 
     <td align="right"> 60.24</td> 
     <td align="right"> 0.4000</td> 
     <td align="right">Y</td> 
     <td align="right"> 15.97</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3_LIGHTS</td> 
     <td align="right">PERIMETER_TOP_ZN_3</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 2230.96</td> 
     <td align="right">General</td> 
     <td align="right">BLDG_LIGHT_SCH</td> 
     <td align="right"> 61.85</td> 
     <td align="right"> 168.00</td> 
     <td align="right"> 60.24</td> 
     <td align="right"> 0.4000</td> 
     <td align="right">Y</td> 
     <td align="right"> 25.23</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4_LIGHTS</td> 
     <td align="right">PERIMETER_TOP_ZN_4</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 131.25</td> 
     <td align="right"> 1412.29</td> 
     <td align="right">General</td> 
     <td align="right">BLDG_LIGHT_SCH</td> 
     <td align="right"> 61.85</td> 
     <td align="right"> 168.00</td> 
     <td align="right"> 60.24</td> 
     <td align="right"> 0.4000</td> 
     <td align="right">Y</td> 
     <td align="right"> 15.97</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Lighting Total</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 10.7600</td> 
     <td align="right"> 4982.19</td> 
     <td align="right"> 53608.32</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 606.24</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Daylighting</b>
  <br>
  <br> 
  <!-- FullName:Lighting Summary_Entire Facility_Daylighting--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="LightingSummary:EntireFacility:Daylighting" reporttype="LightingSummary:EntireFacility" tablename="Daylighting" reportname="LightingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Zone</td> 
     <td align="right">Control Name</td> 
     <td align="right">Daylighting Method</td> 
     <td align="right">Control Type</td> 
     <td align="right">Fraction Controlled</td> 
     <td align="right">Lighting Installed in Zone [W]</td> 
     <td align="right">Lighting Controlled [W]</td> 
    </tr> 
    <tr> 
     <td align="right">None</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Exterior Lighting</b>
  <br>
  <br> 
  <!-- FullName:Lighting Summary_Entire Facility_Exterior Lighting--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="LightingSummary:EntireFacility:ExteriorLighting" reporttype="LightingSummary:EntireFacility" tablename="ExteriorLighting" reportname="LightingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Total Watts</td> 
     <td align="right">Astronomical Clock/Schedule</td> 
     <td align="right">Schedule Name</td> 
     <td align="right">Scheduled Hours/Week [hr]</td> 
     <td align="right">Hours/Week &gt; 1% [hr]</td> 
     <td align="right">Full Load Hours/Week [hr]</td> 
     <td align="right">Consumption [GJ]</td> 
    </tr> 
    <tr> 
     <td align="right">EXTERIOR FACADE LIGHTING</td> 
     <td align="right"> 14804.00</td> 
     <td align="right">AstronomicalClock</td> 
     <td align="right">-</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 83.69</td> 
     <td align="right"> 83.69</td> 
     <td align="right"> 232.57</td> 
    </tr> 
    <tr> 
     <td align="right">Exterior Lighting Total</td> 
     <td align="right"> 14804.00</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 232.57</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="EquipmentSummary::EntireFacility"></a> 
  <p>Report:<b> Equipment Summary</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>Central Plant</b>
  <br>
  <br> 
  <!-- FullName:Equipment Summary_Entire Facility_Central Plant--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EquipmentSummary:EntireFacility:CentralPlant" reporttype="EquipmentSummary:EntireFacility" tablename="CentralPlant" reportname="EquipmentSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Type</td> 
     <td align="right">Nominal Capacity [W]</td> 
     <td align="right">Nominal Efficiency [W/W]</td> 
     <td align="right">IPLV in SI Units [W/W]</td> 
     <td align="right">IPLV in IP Units [Btu/W-h]</td> 
    </tr> 
    <tr> 
     <td align="right">None</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Cooling Coils</b>
  <br>
  <br> 
  <!-- FullName:Equipment Summary_Entire Facility_Cooling Coils--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EquipmentSummary:EntireFacility:CoolingCoils" reporttype="EquipmentSummary:EntireFacility" tablename="CoolingCoils" reportname="EquipmentSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Type</td> 
     <td align="right">Design Coil Load [W]</td> 
     <td align="right">Nominal Total Capacity [W]</td> 
     <td align="right">Nominal Sensible Capacity [W]</td> 
     <td align="right">Nominal Latent Capacity [W]</td> 
     <td align="right">Nominal Sensible Heat Ratio</td> 
     <td align="right">Nominal Efficiency [W/W]</td> 
     <td align="right">Nominal Coil UA Value [W/C]</td> 
     <td align="right">Nominal Coil Surface Area [m2]</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1_COOLC DXCOIL</td> 
     <td align="right">Coil:Cooling:DX:TwoSpeed</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 174257.32</td> 
     <td align="right"> 127269.03</td> 
     <td align="right"> 46988.29</td> 
     <td align="right"> 0.73</td> 
     <td align="right"> 3.23</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2_COOLC DXCOIL</td> 
     <td align="right">Coil:Cooling:DX:TwoSpeed</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 152318.78</td> 
     <td align="right"> 111687.57</td> 
     <td align="right"> 40631.22</td> 
     <td align="right"> 0.73</td> 
     <td align="right"> 3.23</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3_COOLC DXCOIL</td> 
     <td align="right">Coil:Cooling:DX:TwoSpeed</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 153412.45</td> 
     <td align="right"> 112590.10</td> 
     <td align="right"> 40822.35</td> 
     <td align="right"> 0.73</td> 
     <td align="right"> 3.23</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <i>Nominal values are gross at rated conditions, i.e., the supply air fan heat and electric power NOT accounted for.</i> 
  <br>
  <br> 
  <b>DX Cooling Coils</b>
  <br>
  <br> 
  <!-- FullName:Equipment Summary_Entire Facility_DX Cooling Coils--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EquipmentSummary:EntireFacility:DXCoolingCoils" reporttype="EquipmentSummary:EntireFacility" tablename="DXCoolingCoils" reportname="EquipmentSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">DX Cooling Coil Type</td> 
     <td align="right">Standard Rated Net Cooling Capacity [W]</td> 
     <td align="right">Standard Rated Net COP [W/W]</td> 
     <td align="right">EER [Btu/W-h]</td> 
     <td align="right">SEER [Btu/W-h]</td> 
     <td align="right">IEER [Btu/W-h]</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1_COOLC DXCOIL</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">173141.3</td> 
     <td align="right">2.78</td> 
     <td align="right">9.50</td> 
     <td align="right">N/A</td> 
     <td align="right">12.67</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2_COOLC DXCOIL</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">151235.5</td> 
     <td align="right">2.78</td> 
     <td align="right">9.48</td> 
     <td align="right">N/A</td> 
     <td align="right">12.66</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3_COOLC DXCOIL</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">152327.5</td> 
     <td align="right">2.78</td> 
     <td align="right">9.48</td> 
     <td align="right">N/A</td> 
     <td align="right">12.65</td> 
    </tr> 
   </tbody>
  </table> 
  <i>ANSI/AHRI ratings include supply fan</i> 
  <br>
  <br> 
  <b>DX Cooling Coil ASHRAE 127 Standard Ratings Report</b>
  <br>
  <br> 
  <!-- FullName:Equipment Summary_Entire Facility_DX Cooling Coil ASHRAE 127 Standard Ratings Report--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EquipmentSummary:EntireFacility:DXCoolingCoilASHRAE127StandardRatingsReport" reporttype="EquipmentSummary:EntireFacility" tablename="DXCoolingCoilASHRAE127StandardRatingsReport" reportname="EquipmentSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">DX Cooling Coil Type</td> 
     <td align="right">Rated Net Cooling Capacity Test A [W]</td> 
     <td align="right">Rated Electric Power Test A [W]</td> 
     <td align="right">Rated Net Cooling Capacity Test B [W]</td> 
     <td align="right">Rated Electric Power Test B [W]</td> 
     <td align="right">Rated Net Cooling Capacity Test C [W]</td> 
     <td align="right">Rated Electric Power Test C [W]</td> 
     <td align="right">Rated Net Cooling Capacity Test D [W]</td> 
     <td align="right">Rated Electric Power Test D [W]</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1_COOLC DXCOIL</td> 
     <td align="right">Coil:Cooling:DX:TwoSpeed</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2_COOLC DXCOIL</td> 
     <td align="right">Coil:Cooling:DX:TwoSpeed</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3_COOLC DXCOIL</td> 
     <td align="right">Coil:Cooling:DX:TwoSpeed</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>DX Heating Coils</b>
  <br>
  <br> 
  <!-- FullName:Equipment Summary_Entire Facility_DX Heating Coils--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EquipmentSummary:EntireFacility:DXHeatingCoils" reporttype="EquipmentSummary:EntireFacility" tablename="DXHeatingCoils" reportname="EquipmentSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">DX Heating Coil Type</td> 
     <td align="right">High Temperature Heating (net) Rating Capacity [W]</td> 
     <td align="right">Low Temperature Heating (net) Rating Capacity [W]</td> 
     <td align="right">HSPF [Btu/W-h]</td> 
     <td align="right">Region Number</td> 
    </tr> 
    <tr> 
     <td align="right">None</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Heating Coils</b>
  <br>
  <br> 
  <!-- FullName:Equipment Summary_Entire Facility_Heating Coils--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EquipmentSummary:EntireFacility:HeatingCoils" reporttype="EquipmentSummary:EntireFacility" tablename="HeatingCoils" reportname="EquipmentSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Type</td> 
     <td align="right">Design Coil Load [W]</td> 
     <td align="right">Nominal Total Capacity [W]</td> 
     <td align="right">Nominal Efficiency [W/W]</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM VAV BOX REHEAT COIL</td> 
     <td align="right">Coil:Heating:Electric</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 48903.01</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID VAV BOX REHEAT COIL</td> 
     <td align="right">Coil:Heating:Electric</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 39519.54</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP VAV BOX REHEAT COIL</td> 
     <td align="right">Coil:Heating:Electric</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 40048.69</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL</td> 
     <td align="right">Coil:Heating:Electric</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 16345.58</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL</td> 
     <td align="right">Coil:Heating:Electric</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 12859.58</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL</td> 
     <td align="right">Coil:Heating:Electric</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 11306.10</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL</td> 
     <td align="right">Coil:Heating:Electric</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 13256.66</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL</td> 
     <td align="right">Coil:Heating:Electric</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 15469.17</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL</td> 
     <td align="right">Coil:Heating:Electric</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 11870.28</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL</td> 
     <td align="right">Coil:Heating:Electric</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 11478.45</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL</td> 
     <td align="right">Coil:Heating:Electric</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 12276.23</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL</td> 
     <td align="right">Coil:Heating:Electric</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 16050.11</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL</td> 
     <td align="right">Coil:Heating:Electric</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 11927.78</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL</td> 
     <td align="right">Coil:Heating:Electric</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 15991.50</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL</td> 
     <td align="right">Coil:Heating:Electric</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 12364.71</td> 
     <td align="right"> 1.00</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1_HEATC</td> 
     <td align="right">Coil:Heating:Fuel</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 41862.67</td> 
     <td align="right"> 0.80</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2_HEATC</td> 
     <td align="right">Coil:Heating:Fuel</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 43395.37</td> 
     <td align="right"> 0.80</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3_HEATC</td> 
     <td align="right">Coil:Heating:Fuel</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 43287.82</td> 
     <td align="right"> 0.80</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Fans</b>
  <br>
  <br> 
  <!-- FullName:Equipment Summary_Entire Facility_Fans--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EquipmentSummary:EntireFacility:Fans" reporttype="EquipmentSummary:EntireFacility" tablename="Fans" reportname="EquipmentSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Type</td> 
     <td align="right">Total Efficiency [W/W]</td> 
     <td align="right">Delta Pressure [pa]</td> 
     <td align="right">Max Air Flow Rate [m3/s]</td> 
     <td align="right">Rated Electric Power [W]</td> 
     <td align="right">Rated Power Per Max Air Flow Rate [W-s/m3]</td> 
     <td align="right">Motor Heat In Air Fraction</td> 
     <td align="right">End Use</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1_FAN</td> 
     <td align="right">Fan:SystemModel</td> 
     <td align="right"> 0.59</td> 
     <td align="right"> 1109.65</td> 
     <td align="right"> 8.57</td> 
     <td align="right"> 16079.42</td> 
     <td align="right"> 1875.99</td> 
     <td align="right"> 1.00</td> 
     <td align="right">Fan Energy</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2_FAN</td> 
     <td align="right">Fan:VariableVolume</td> 
     <td align="right"> 0.59</td> 
     <td align="right"> 1109.65</td> 
     <td align="right"> 7.56</td> 
     <td align="right"> 14191.12</td> 
     <td align="right"> 1875.99</td> 
     <td align="right"> 1.00</td> 
     <td align="right">Fan Energy</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3_FAN</td> 
     <td align="right">Fan:VariableVolume</td> 
     <td align="right"> 0.59</td> 
     <td align="right"> 1109.65</td> 
     <td align="right"> 7.64</td> 
     <td align="right"> 14324.02</td> 
     <td align="right"> 1875.99</td> 
     <td align="right"> 1.00</td> 
     <td align="right">Fan Energy</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Pumps</b>
  <br>
  <br> 
  <!-- FullName:Equipment Summary_Entire Facility_Pumps--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EquipmentSummary:EntireFacility:Pumps" reporttype="EquipmentSummary:EntireFacility" tablename="Pumps" reportname="EquipmentSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Type</td> 
     <td align="right">Control</td> 
     <td align="right">Head [pa]</td> 
     <td align="right">Water Flow [m3/s]</td> 
     <td align="right">Electric Power [W]</td> 
     <td align="right">Power Per Water Flow Rate [W-s/m3]</td> 
     <td align="right">Motor Efficiency [W/W]</td> 
    </tr> 
    <tr> 
     <td align="right">SWHSYS1 PUMP</td> 
     <td align="right">Pump:ConstantSpeed</td> 
     <td align="right">Intermittent</td> 
     <td align="right"> 179352.00</td> 
     <td align="right"> 0.000031</td> 
     <td align="right"> 8.44</td> 
     <td align="right"> 270515.84</td> 
     <td align="right"> 0.85</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Service Water Heating</b>
  <br>
  <br> 
  <!-- FullName:Equipment Summary_Entire Facility_Service Water Heating--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EquipmentSummary:EntireFacility:ServiceWaterHeating" reporttype="EquipmentSummary:EntireFacility" tablename="ServiceWaterHeating" reportname="EquipmentSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Type</td> 
     <td align="right">Storage Volume [m3]</td> 
     <td align="right">Input [W]</td> 
     <td align="right">Thermal Efficiency [W/W]</td> 
     <td align="right">Recovery Efficiency [W/W]</td> 
     <td align="right">Energy Factor</td> 
    </tr> 
    <tr> 
     <td align="right">SWHSYS1 WATER HEATER</td> 
     <td align="right">WaterHeater:Mixed</td> 
     <td align="right"> 0.38</td> 
     <td align="right"> 845000.00</td> 
     <td align="right"> 0.80</td> 
     <td align="right"> 1.83</td> 
     <td align="right"> 0.57</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>VAV DX Cooling Standard Rating Details</b>
  <br>
  <br> 
  <!-- FullName:Equipment Summary_Entire Facility_VAV DX Cooling Standard Rating Details--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EquipmentSummary:EntireFacility:VAVDXCoolingStandardRatingDetails" reporttype="EquipmentSummary:EntireFacility" tablename="VAVDXCoolingStandardRatingDetails" reportname="EquipmentSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">DX Cooling Coil Type</td> 
     <td align="right">Assocated Fan</td> 
     <td align="right">Net Cooling Capacity [W]</td> 
     <td align="right">COP [W/W]</td> 
     <td align="right">EER [Btu/W-h]</td> 
     <td align="right">IEER [Btu/W-h]</td> 
     <td align="right">Supply Air Flow 100% [kg/s]</td> 
     <td align="right">COP 75% Capacity [W/W]</td> 
     <td align="right">EER 75% Capacity [Btu/W-h]</td> 
     <td align="right">Supply Air Flow 75% [kg/s]</td> 
     <td align="right">COP 50% Capacity [W/W]</td> 
     <td align="right">EER 50% Capacity [Btu/W-h]</td> 
     <td align="right">Supply Air Flow 50% [kg/s]</td> 
     <td align="right">COP 25% Capacity [W/W]</td> 
     <td align="right">EER 25% Capacity [Btu/W-h]</td> 
     <td align="right">Supply Air Flow 25% [kg/s]</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1_COOLC DXCOIL</td> 
     <td align="right">Coil:Cooling:DX:TwoSpeed</td> 
     <td align="right">VAV_1_FAN</td> 
     <td align="right">173141.33</td> 
     <td align="right">2.78</td> 
     <td align="right">9.50</td> 
     <td align="right">12.67</td> 
     <td align="right">9.6797</td> 
     <td align="right">3.46</td> 
     <td align="right">11.79</td> 
     <td align="right">7.7053</td> 
     <td align="right">4.17</td> 
     <td align="right">14.22</td> 
     <td align="right">5.1292</td> 
     <td align="right">4.28</td> 
     <td align="right">14.60</td> 
     <td align="right">2.2627</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2_COOLC DXCOIL</td> 
     <td align="right">Coil:Cooling:DX:TwoSpeed</td> 
     <td align="right">VAV_2_FAN</td> 
     <td align="right">151235.45</td> 
     <td align="right">2.78</td> 
     <td align="right">9.48</td> 
     <td align="right">12.66</td> 
     <td align="right">8.5429</td> 
     <td align="right">3.45</td> 
     <td align="right">11.77</td> 
     <td align="right">6.7998</td> 
     <td align="right">4.16</td> 
     <td align="right">14.21</td> 
     <td align="right">4.5250</td> 
     <td align="right">4.27</td> 
     <td align="right">14.58</td> 
     <td align="right">1.9939</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3_COOLC DXCOIL</td> 
     <td align="right">Coil:Cooling:DX:TwoSpeed</td> 
     <td align="right">VAV_3_FAN</td> 
     <td align="right">152327.49</td> 
     <td align="right">2.78</td> 
     <td align="right">9.48</td> 
     <td align="right">12.65</td> 
     <td align="right">8.6229</td> 
     <td align="right">3.45</td> 
     <td align="right">11.77</td> 
     <td align="right">6.8634</td> 
     <td align="right">4.16</td> 
     <td align="right">14.20</td> 
     <td align="right">4.5672</td> 
     <td align="right">4.27</td> 
     <td align="right">14.58</td> 
     <td align="right">2.0122</td> 
    </tr> 
   </tbody>
  </table> 
  <i>Packaged VAV unit ratings per ANSI/AHRI Standard 340/360-2007 with Addenda 1 and 2</i> 
  <br>
  <br> 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="HVACSizingSummary::EntireFacility"></a> 
  <p>Report:<b> HVAC Sizing Summary</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>Zone Sensible Cooling</b>
  <br>
  <br> 
  <!-- FullName:HVAC Sizing Summary_Entire Facility_Zone Sensible Cooling--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="HVACSizingSummary:EntireFacility:ZoneSensibleCooling" reporttype="HVACSizingSummary:EntireFacility" tablename="ZoneSensibleCooling" reportname="HVACSizingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Calculated Design Load [W]</td> 
     <td align="right">User Design Load [W]</td> 
     <td align="right">User Design Load per Area [W/m2]</td> 
     <td align="right">Calculated Design Air Flow [m3/s]</td> 
     <td align="right">User Design Air Flow [m3/s]</td> 
     <td align="right">Design Day Name</td> 
     <td align="right">Date/Time Of Peak {TIMESTAMP}</td> 
     <td align="right">Thermostat Setpoint Temperature at Peak Load [C]</td> 
     <td align="right">Indoor Temperature at Peak Load [C]</td> 
     <td align="right">Indoor Humidity Ratio at Peak Load [kgWater/kgAir]</td> 
     <td align="right">Outdoor Temperature at Peak Load [C]</td> 
     <td align="right">Outdoor Humidity Ratio at Peak Load [kgWater/kgAir]</td> 
     <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td> 
     <td align="right">Heat Gain Rate from DOAS [W]</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM</td> 
     <td align="right"> 41251.53</td> 
     <td align="right"> 54864.54</td> 
     <td align="right"> 55.78</td> 
     <td align="right"> 3.070</td> 
     <td align="right"> 4.083</td> 
     <td align="right">CHICAGO ANN CLG .4% CONDNS WB=&gt;MDB</td> 
     <td align="right">7/21 09:00:00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 0.00879</td> 
     <td align="right"> 25.31</td> 
     <td align="right"> 0.01878</td> 
     <td align="right"> 0.662</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID</td> 
     <td align="right"> 33973.46</td> 
     <td align="right"> 45184.71</td> 
     <td align="right"> 45.94</td> 
     <td align="right"> 2.481</td> 
     <td align="right"> 3.299</td> 
     <td align="right">CHICAGO ANN CLG .4% CONDNS WB=&gt;MDB</td> 
     <td align="right">7/21 07:00:00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 0.00886</td> 
     <td align="right"> 21.46</td> 
     <td align="right"> 0.01650</td> 
     <td align="right"> 0.662</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP</td> 
     <td align="right"> 34422.85</td> 
     <td align="right"> 45782.38</td> 
     <td align="right"> 46.55</td> 
     <td align="right"> 2.514</td> 
     <td align="right"> 3.343</td> 
     <td align="right">CHICAGO ANN CLG .4% CONDNS WB=&gt;MDB</td> 
     <td align="right">7/21 07:00:00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 0.00885</td> 
     <td align="right"> 21.46</td> 
     <td align="right"> 0.01650</td> 
     <td align="right"> 0.662</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1</td> 
     <td align="right"> 13787.83</td> 
     <td align="right"> 18337.81</td> 
     <td align="right"> 88.44</td> 
     <td align="right"> 1.026</td> 
     <td align="right"> 1.365</td> 
     <td align="right">CHICAGO ANN CLG .4% CONDNS WB=&gt;MDB</td> 
     <td align="right">7/21 13:10:00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 0.00878</td> 
     <td align="right"> 30.75</td> 
     <td align="right"> 0.01878</td> 
     <td align="right"> 0.139</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2</td> 
     <td align="right"> 10847.42</td> 
     <td align="right"> 14427.07</td> 
     <td align="right"> 109.91</td> 
     <td align="right"> 0.807</td> 
     <td align="right"> 1.074</td> 
     <td align="right">CHICAGO ANN CLG .4% CONDNS WB=&gt;MDB</td> 
     <td align="right">7/21 08:50:00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 0.00873</td> 
     <td align="right"> 24.98</td> 
     <td align="right"> 0.01878</td> 
     <td align="right"> 0.088</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3</td> 
     <td align="right"> 9690.01</td> 
     <td align="right"> 12887.71</td> 
     <td align="right"> 62.16</td> 
     <td align="right"> 0.710</td> 
     <td align="right"> 0.944</td> 
     <td align="right">CHICAGO ANN CLG .4% CONDNS WB=&gt;MDB</td> 
     <td align="right">7/21 07:00:00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 0.00891</td> 
     <td align="right"> 21.46</td> 
     <td align="right"> 0.01650</td> 
     <td align="right"> 0.139</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4</td> 
     <td align="right"> 11182.35</td> 
     <td align="right"> 14872.52</td> 
     <td align="right"> 113.31</td> 
     <td align="right"> 0.832</td> 
     <td align="right"> 1.107</td> 
     <td align="right">CHICAGO ANN CLG .4% CONDNS WB=&gt;MDB</td> 
     <td align="right">7/21 16:40:00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 0.00872</td> 
     <td align="right"> 29.99</td> 
     <td align="right"> 0.01878</td> 
     <td align="right"> 0.088</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1</td> 
     <td align="right"> 13048.52</td> 
     <td align="right"> 17354.54</td> 
     <td align="right"> 83.70</td> 
     <td align="right"> 0.971</td> 
     <td align="right"> 1.291</td> 
     <td align="right">CHICAGO ANN CLG .4% CONDNS WB=&gt;MDB</td> 
     <td align="right">7/21 13:10:00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 0.00879</td> 
     <td align="right"> 30.75</td> 
     <td align="right"> 0.01878</td> 
     <td align="right"> 0.139</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2</td> 
     <td align="right"> 10012.89</td> 
     <td align="right"> 13317.14</td> 
     <td align="right"> 101.45</td> 
     <td align="right"> 0.745</td> 
     <td align="right"> 0.991</td> 
     <td align="right">CHICAGO ANN CLG .4% CONDNS WB=&gt;MDB</td> 
     <td align="right">7/21 08:50:00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 0.00875</td> 
     <td align="right"> 24.98</td> 
     <td align="right"> 0.01878</td> 
     <td align="right"> 0.088</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3</td> 
     <td align="right"> 9833.38</td> 
     <td align="right"> 13078.40</td> 
     <td align="right"> 63.08</td> 
     <td align="right"> 0.720</td> 
     <td align="right"> 0.958</td> 
     <td align="right">CHICAGO ANN CLG .4% CONDNS WB=&gt;MDB</td> 
     <td align="right">7/21 07:00:00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 0.00890</td> 
     <td align="right"> 21.46</td> 
     <td align="right"> 0.01650</td> 
     <td align="right"> 0.139</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4</td> 
     <td align="right"> 10355.29</td> 
     <td align="right"> 13772.54</td> 
     <td align="right"> 104.93</td> 
     <td align="right"> 0.771</td> 
     <td align="right"> 1.025</td> 
     <td align="right">CHICAGO ANN CLG .4% CONDNS WB=&gt;MDB</td> 
     <td align="right">7/21 16:50:00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 0.00874</td> 
     <td align="right"> 29.84</td> 
     <td align="right"> 0.01878</td> 
     <td align="right"> 0.088</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1</td> 
     <td align="right"> 13106.86</td> 
     <td align="right"> 17432.13</td> 
     <td align="right"> 84.08</td> 
     <td align="right"> 0.975</td> 
     <td align="right"> 1.297</td> 
     <td align="right">CHICAGO ANN CLG .4% CONDNS WB=&gt;MDB</td> 
     <td align="right">7/21 13:10:00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 0.00879</td> 
     <td align="right"> 30.75</td> 
     <td align="right"> 0.01878</td> 
     <td align="right"> 0.139</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2</td> 
     <td align="right"> 10061.40</td> 
     <td align="right"> 13381.66</td> 
     <td align="right"> 101.95</td> 
     <td align="right"> 0.749</td> 
     <td align="right"> 0.996</td> 
     <td align="right">CHICAGO ANN CLG .4% CONDNS WB=&gt;MDB</td> 
     <td align="right">7/21 08:50:00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 0.00875</td> 
     <td align="right"> 24.98</td> 
     <td align="right"> 0.01878</td> 
     <td align="right"> 0.088</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3</td> 
     <td align="right"> 9922.02</td> 
     <td align="right"> 13196.29</td> 
     <td align="right"> 63.65</td> 
     <td align="right"> 0.727</td> 
     <td align="right"> 0.967</td> 
     <td align="right">CHICAGO ANN CLG .4% CONDNS WB=&gt;MDB</td> 
     <td align="right">7/21 07:00:00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 0.00890</td> 
     <td align="right"> 21.46</td> 
     <td align="right"> 0.01650</td> 
     <td align="right"> 0.139</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4</td> 
     <td align="right"> 10429.93</td> 
     <td align="right"> 13871.81</td> 
     <td align="right"> 105.69</td> 
     <td align="right"> 0.776</td> 
     <td align="right"> 1.032</td> 
     <td align="right">CHICAGO ANN CLG .4% CONDNS WB=&gt;MDB</td> 
     <td align="right">7/21 16:50:00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 24.00</td> 
     <td align="right"> 0.00874</td> 
     <td align="right"> 29.84</td> 
     <td align="right"> 0.01878</td> 
     <td align="right"> 0.088</td> 
     <td align="right"> 0.00</td> 
    </tr> 
   </tbody>
  </table> 
  <i>The Design Load is the zone sensible load only. It does not include any system effects or ventilation loads.</i> 
  <br>
  <br> 
  <b>Zone Sensible Heating</b>
  <br>
  <br> 
  <!-- FullName:HVAC Sizing Summary_Entire Facility_Zone Sensible Heating--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="HVACSizingSummary:EntireFacility:ZoneSensibleHeating" reporttype="HVACSizingSummary:EntireFacility" tablename="ZoneSensibleHeating" reportname="HVACSizingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Calculated Design Load [W]</td> 
     <td align="right">User Design Load [W]</td> 
     <td align="right">User Design Load per Area [W/m2]</td> 
     <td align="right">Calculated Design Air Flow [m3/s]</td> 
     <td align="right">User Design Air Flow [m3/s]</td> 
     <td align="right">Design Day Name</td> 
     <td align="right">Date/Time Of Peak {TIMESTAMP}</td> 
     <td align="right">Thermostat Setpoint Temperature at Peak Load [C]</td> 
     <td align="right">Indoor Temperature at Peak Load [C]</td> 
     <td align="right">Indoor Humidity Ratio at Peak Load [kgWater/kgAir]</td> 
     <td align="right">Outdoor Temperature at Peak Load [C]</td> 
     <td align="right">Outdoor Humidity Ratio at Peak Load [kgWater/kgAir]</td> 
     <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td> 
     <td align="right">Heat Gain Rate from DOAS [W]</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM</td> 
     <td align="right"> 3912.39</td> 
     <td align="right"> 5203.48</td> 
     <td align="right"> 5.29</td> 
     <td align="right"> 0.113</td> 
     <td align="right"> 0.662</td> 
     <td align="right">CHICAGO ANN HTG 99.6% CONDNS DB</td> 
     <td align="right">1/21 06:10:00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 0.00800</td> 
     <td align="right"> -20.60</td> 
     <td align="right"> 0.00061</td> 
     <td align="right"> 0.662</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID</td> 
     <td align="right"> 5763.75</td> 
     <td align="right"> 7665.79</td> 
     <td align="right"> 7.79</td> 
     <td align="right"> 0.166</td> 
     <td align="right"> 0.662</td> 
     <td align="right">CHICAGO ANN HTG 99.6% CONDNS DB</td> 
     <td align="right">1/21 06:10:00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 0.00800</td> 
     <td align="right"> -20.60</td> 
     <td align="right"> 0.00061</td> 
     <td align="right"> 0.662</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP</td> 
     <td align="right"> 20796.56</td> 
     <td align="right"> 27659.43</td> 
     <td align="right"> 28.12</td> 
     <td align="right"> 0.598</td> 
     <td align="right"> 0.795</td> 
     <td align="right">CHICAGO ANN HTG 99.6% CONDNS DB</td> 
     <td align="right">1/21 06:10:00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 0.00800</td> 
     <td align="right"> -20.60</td> 
     <td align="right"> 0.00061</td> 
     <td align="right"> 0.662</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1</td> 
     <td align="right"> 6835.38</td> 
     <td align="right"> 9091.06</td> 
     <td align="right"> 43.85</td> 
     <td align="right"> 0.197</td> 
     <td align="right"> 0.261</td> 
     <td align="right">CHICAGO ANN HTG 99.6% CONDNS DB</td> 
     <td align="right">1/21 06:00:00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 20.99</td> 
     <td align="right"> 0.00655</td> 
     <td align="right"> -20.60</td> 
     <td align="right"> 0.00061</td> 
     <td align="right"> 0.139</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2</td> 
     <td align="right"> 4546.92</td> 
     <td align="right"> 6047.41</td> 
     <td align="right"> 46.07</td> 
     <td align="right"> 0.131</td> 
     <td align="right"> 0.174</td> 
     <td align="right">CHICAGO ANN HTG 99.6% CONDNS DB</td> 
     <td align="right">1/21 06:00:00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 20.99</td> 
     <td align="right"> 0.00655</td> 
     <td align="right"> -20.60</td> 
     <td align="right"> 0.00061</td> 
     <td align="right"> 0.088</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3</td> 
     <td align="right"> 6781.43</td> 
     <td align="right"> 9019.31</td> 
     <td align="right"> 43.50</td> 
     <td align="right"> 0.195</td> 
     <td align="right"> 0.259</td> 
     <td align="right">CHICAGO ANN HTG 99.6% CONDNS DB</td> 
     <td align="right">1/21 06:00:00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 20.99</td> 
     <td align="right"> 0.00654</td> 
     <td align="right"> -20.60</td> 
     <td align="right"> 0.00061</td> 
     <td align="right"> 0.139</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4</td> 
     <td align="right"> 4543.89</td> 
     <td align="right"> 6043.37</td> 
     <td align="right"> 46.04</td> 
     <td align="right"> 0.131</td> 
     <td align="right"> 0.174</td> 
     <td align="right">CHICAGO ANN HTG 99.6% CONDNS DB</td> 
     <td align="right">1/21 06:00:00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 20.99</td> 
     <td align="right"> 0.00655</td> 
     <td align="right"> -20.60</td> 
     <td align="right"> 0.00061</td> 
     <td align="right"> 0.088</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1</td> 
     <td align="right"> 7106.64</td> 
     <td align="right"> 9451.83</td> 
     <td align="right"> 45.59</td> 
     <td align="right"> 0.204</td> 
     <td align="right"> 0.272</td> 
     <td align="right">CHICAGO ANN HTG 99.6% CONDNS DB</td> 
     <td align="right">1/21 06:00:00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 20.99</td> 
     <td align="right"> 0.00659</td> 
     <td align="right"> -20.60</td> 
     <td align="right"> 0.00061</td> 
     <td align="right"> 0.139</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2</td> 
     <td align="right"> 4697.63</td> 
     <td align="right"> 6247.85</td> 
     <td align="right"> 47.60</td> 
     <td align="right"> 0.135</td> 
     <td align="right"> 0.180</td> 
     <td align="right">CHICAGO ANN HTG 99.6% CONDNS DB</td> 
     <td align="right">1/21 06:00:00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 20.99</td> 
     <td align="right"> 0.00658</td> 
     <td align="right"> -20.60</td> 
     <td align="right"> 0.00061</td> 
     <td align="right"> 0.088</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3</td> 
     <td align="right"> 7033.07</td> 
     <td align="right"> 9353.98</td> 
     <td align="right"> 45.11</td> 
     <td align="right"> 0.202</td> 
     <td align="right"> 0.269</td> 
     <td align="right">CHICAGO ANN HTG 99.6% CONDNS DB</td> 
     <td align="right">1/21 06:00:00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 20.99</td> 
     <td align="right"> 0.00658</td> 
     <td align="right"> -20.60</td> 
     <td align="right"> 0.00061</td> 
     <td align="right"> 0.139</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4</td> 
     <td align="right"> 4706.36</td> 
     <td align="right"> 6259.45</td> 
     <td align="right"> 47.69</td> 
     <td align="right"> 0.135</td> 
     <td align="right"> 0.180</td> 
     <td align="right">CHICAGO ANN HTG 99.6% CONDNS DB</td> 
     <td align="right">1/21 06:00:00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 20.99</td> 
     <td align="right"> 0.00659</td> 
     <td align="right"> -20.60</td> 
     <td align="right"> 0.00061</td> 
     <td align="right"> 0.088</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1</td> 
     <td align="right"> 10512.26</td> 
     <td align="right"> 13981.31</td> 
     <td align="right"> 67.43</td> 
     <td align="right"> 0.302</td> 
     <td align="right"> 0.402</td> 
     <td align="right">CHICAGO ANN HTG 99.6% CONDNS DB</td> 
     <td align="right">1/21 06:00:00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 20.99</td> 
     <td align="right"> 0.00699</td> 
     <td align="right"> -20.60</td> 
     <td align="right"> 0.00061</td> 
     <td align="right"> 0.139</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2</td> 
     <td align="right"> 6852.46</td> 
     <td align="right"> 9113.78</td> 
     <td align="right"> 69.43</td> 
     <td align="right"> 0.197</td> 
     <td align="right"> 0.262</td> 
     <td align="right">CHICAGO ANN HTG 99.6% CONDNS DB</td> 
     <td align="right">1/21 06:00:00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 20.99</td> 
     <td align="right"> 0.00697</td> 
     <td align="right"> -20.60</td> 
     <td align="right"> 0.00061</td> 
     <td align="right"> 0.088</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3</td> 
     <td align="right"> 10473.88</td> 
     <td align="right"> 13930.26</td> 
     <td align="right"> 67.19</td> 
     <td align="right"> 0.301</td> 
     <td align="right"> 0.401</td> 
     <td align="right">CHICAGO ANN HTG 99.6% CONDNS DB</td> 
     <td align="right">1/21 06:00:00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 20.99</td> 
     <td align="right"> 0.00698</td> 
     <td align="right"> -20.60</td> 
     <td align="right"> 0.00061</td> 
     <td align="right"> 0.139</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4</td> 
     <td align="right"> 6867.03</td> 
     <td align="right"> 9133.16</td> 
     <td align="right"> 69.58</td> 
     <td align="right"> 0.197</td> 
     <td align="right"> 0.263</td> 
     <td align="right">CHICAGO ANN HTG 99.6% CONDNS DB</td> 
     <td align="right">1/21 06:00:00</td> 
     <td align="right"> 21.00</td> 
     <td align="right"> 20.99</td> 
     <td align="right"> 0.00697</td> 
     <td align="right"> -20.60</td> 
     <td align="right"> 0.00061</td> 
     <td align="right"> 0.088</td> 
     <td align="right"> 0.00</td> 
    </tr> 
   </tbody>
  </table> 
  <i>The Design Load is the zone sensible load only. It does not include any system effects or ventilation loads.</i> 
  <br>
  <br> 
  <b>System Design Air Flow Rates</b>
  <br>
  <br> 
  <!-- FullName:HVAC Sizing Summary_Entire Facility_System Design Air Flow Rates--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="HVACSizingSummary:EntireFacility:SystemDesignAirFlowRates" reporttype="HVACSizingSummary:EntireFacility" tablename="SystemDesignAirFlowRates" reportname="HVACSizingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Calculated cooling [m3/s]</td> 
     <td align="right">User cooling [m3/s]</td> 
     <td align="right">Calculated heating [m3/s]</td> 
     <td align="right">User heating [m3/s]</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1</td> 
     <td align="right"> 8.57</td> 
     <td align="right"> 8.57</td> 
     <td align="right"> 1.53</td> 
     <td align="right"> 1.53</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2</td> 
     <td align="right"> 7.56</td> 
     <td align="right"> 7.56</td> 
     <td align="right"> 1.56</td> 
     <td align="right"> 1.56</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3</td> 
     <td align="right"> 7.64</td> 
     <td align="right"> 7.64</td> 
     <td align="right"> 2.12</td> 
     <td align="right"> 2.12</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Plant Loop Coincident Design Fluid Flow Rate Adjustments</b>
  <br>
  <br> 
  <!-- FullName:HVAC Sizing Summary_Entire Facility_Plant Loop Coincident Design Fluid Flow Rate Adjustments--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="HVACSizingSummary:EntireFacility:PlantLoopCoincidentDesignFluidFlowRateAdjustments" reporttype="HVACSizingSummary:EntireFacility" tablename="PlantLoopCoincidentDesignFluidFlowRateAdjustments" reportname="HVACSizingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Previous Design Volume Flow Rate [m3/s]</td> 
     <td align="right">Algorithm Volume Flow Rate [m3/s]</td> 
     <td align="right">Coincident Design Volume Flow Rate [m3/s]</td> 
     <td align="right">Coincident Size Adjusted</td> 
     <td align="right">Peak Sizing Period Name</td> 
     <td align="right">Peak Day into Period {TIMESTAMP}[day]</td> 
     <td align="right">Peak Hour Of Day {TIMESTAMP}[hr]</td> 
     <td align="right">Peak Step Start Minute {TIMESTAMP}[min]</td> 
    </tr> 
    <tr> 
     <td align="right">None</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="SystemSummary::EntireFacility"></a> 
  <p>Report:<b> System Summary</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>Economizer</b>
  <br>
  <br> 
  <!-- FullName:System Summary_Entire Facility_Economizer--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="SystemSummary:EntireFacility:Economizer" reporttype="SystemSummary:EntireFacility" tablename="Economizer" reportname="SystemSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">High Limit Shutoff Control</td> 
     <td align="right">Minimum Outdoor Air [m3/s]</td> 
     <td align="right">Maximum Outdoor Air [m3/s]</td> 
     <td align="right">Return Air Temp Limit</td> 
     <td align="right">Return Air Enthalpy Limit</td> 
     <td align="right">Outdoor Air Temperature Limit [C]</td> 
     <td align="right">Outdoor Air Enthalpy Limit [C]</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1_OA_CONTROLLER</td> 
     <td align="right">DifferentialDryBulb</td> 
     <td align="right"> 1.12</td> 
     <td align="right"> 8.57</td> 
     <td align="right">-</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2_OA_CONTROLLER</td> 
     <td align="right">DifferentialDryBulb</td> 
     <td align="right"> 1.12</td> 
     <td align="right"> 7.56</td> 
     <td align="right">-</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3_OA_CONTROLLER</td> 
     <td align="right">DifferentialDryBulb</td> 
     <td align="right"> 1.12</td> 
     <td align="right"> 7.64</td> 
     <td align="right">-</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Demand Controlled Ventilation using Controller:MechanicalVentilation</b>
  <br>
  <br> 
  <!-- FullName:System Summary_Entire Facility_Demand Controlled Ventilation using Controller:MechanicalVentilation--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="SystemSummary:EntireFacility:DemandControlledVentilationusingControllerMechanicalVentilation" reporttype="SystemSummary:EntireFacility" tablename="DemandControlledVentilationusingControllerMechanicalVentilation" reportname="SystemSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Controller:MechanicalVentilation Name</td> 
     <td align="right">Outdoor Air Per Person [m3/s-person]</td> 
     <td align="right">Outdoor Air Per Area [m3/s-m2]</td> 
     <td align="right">Outdoor Air Per Zone [m3/s]</td> 
     <td align="right">Outdoor Air ACH [ach]</td> 
     <td align="right">Outdoor Air Method</td> 
     <td align="right">Outdoor Air Schedule Name</td> 
     <td align="right">Air Distribution Effectiveness in Cooling Mode</td> 
     <td align="right">Air Distribution Effectiveness in Heating Mode</td> 
     <td align="right">Air Distribution Effectiveness Schedule Name</td> 
    </tr> 
    <tr> 
     <td align="right">None</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Time Not Comfortable Based on Simple ASHRAE 55-2004</b>
  <br>
  <br> 
  <!-- FullName:System Summary_Entire Facility_Time Not Comfortable Based on Simple ASHRAE 55-2004--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="SystemSummary:EntireFacility:TimeNotComfortableBasedonSimpleASHRAE552004" reporttype="SystemSummary:EntireFacility" tablename="TimeNotComfortableBasedonSimpleASHRAE552004" reportname="SystemSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Winter Clothes [hr]</td> 
     <td align="right">Summer Clothes [hr]</td> 
     <td align="right">Summer or Winter Clothes [hr]</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM</td> 
     <td align="right"> 1503.00</td> 
     <td align="right"> 2678.00</td> 
     <td align="right"> 50.67</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID</td> 
     <td align="right"> 1708.00</td> 
     <td align="right"> 2883.17</td> 
     <td align="right"> 214.50</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP</td> 
     <td align="right"> 2197.17</td> 
     <td align="right"> 3226.83</td> 
     <td align="right"> 838.17</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1</td> 
     <td align="right"> 1952.33</td> 
     <td align="right"> 3238.00</td> 
     <td align="right"> 579.17</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2</td> 
     <td align="right"> 1839.50</td> 
     <td align="right"> 3709.33</td> 
     <td align="right"> 777.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3</td> 
     <td align="right"> 2119.33</td> 
     <td align="right"> 3493.17</td> 
     <td align="right"> 908.67</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4</td> 
     <td align="right"> 1650.17</td> 
     <td align="right"> 3942.50</td> 
     <td align="right"> 829.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1</td> 
     <td align="right"> 2096.33</td> 
     <td align="right"> 3092.50</td> 
     <td align="right"> 624.83</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2</td> 
     <td align="right"> 2123.50</td> 
     <td align="right"> 3481.50</td> 
     <td align="right"> 857.33</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3</td> 
     <td align="right"> 2355.17</td> 
     <td align="right"> 3296.67</td> 
     <td align="right"> 980.17</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4</td> 
     <td align="right"> 1938.83</td> 
     <td align="right"> 3662.33</td> 
     <td align="right"> 889.50</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1</td> 
     <td align="right"> 2425.67</td> 
     <td align="right"> 3268.00</td> 
     <td align="right"> 1049.50</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2</td> 
     <td align="right"> 2558.83</td> 
     <td align="right"> 3582.67</td> 
     <td align="right"> 1342.17</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3</td> 
     <td align="right"> 2779.67</td> 
     <td align="right"> 3436.33</td> 
     <td align="right"> 1465.83</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4</td> 
     <td align="right"> 2343.50</td> 
     <td align="right"> 3746.00</td> 
     <td align="right"> 1332.17</td> 
    </tr> 
    <tr> 
     <td align="right">FIRSTFLOOR_PLENUM</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">MIDFLOOR_PLENUM</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">TOPFLOOR_PLENUM</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Facility</td> 
     <td align="right"> 3607.67</td> 
     <td align="right"> 4260.67</td> 
     <td align="right"> 1493.33</td> 
    </tr> 
   </tbody>
  </table> 
  <i>Aggregated over the RunPeriods for Weather</i> 
  <br>
  <br> 
  <b>Time Setpoint Not Met</b>
  <br>
  <br> 
  <!-- FullName:System Summary_Entire Facility_Time Setpoint Not Met--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="SystemSummary:EntireFacility:TimeSetpointNotMet" reporttype="SystemSummary:EntireFacility" tablename="TimeSetpointNotMet" reportname="SystemSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">During Heating [hr]</td> 
     <td align="right">During Cooling [hr]</td> 
     <td align="right">During Occupied Heating [hr]</td> 
     <td align="right">During Occupied Cooling [hr]</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM</td> 
     <td align="right"> 0.33</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.33</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID</td> 
     <td align="right"> 0.50</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.50</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP</td> 
     <td align="right"> 6.17</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 6.17</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1</td> 
     <td align="right"> 5.33</td> 
     <td align="right"> 14.33</td> 
     <td align="right"> 1.83</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2</td> 
     <td align="right"> 10.67</td> 
     <td align="right"> 9.83</td> 
     <td align="right"> 1.83</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3</td> 
     <td align="right"> 14.67</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 4.83</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4</td> 
     <td align="right"> 10.67</td> 
     <td align="right"> 7.50</td> 
     <td align="right"> 1.67</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1</td> 
     <td align="right"> 4.67</td> 
     <td align="right"> 9.33</td> 
     <td align="right"> 1.83</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2</td> 
     <td align="right"> 9.33</td> 
     <td align="right"> 6.00</td> 
     <td align="right"> 1.50</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3</td> 
     <td align="right"> 12.17</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 4.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4</td> 
     <td align="right"> 9.83</td> 
     <td align="right"> 6.00</td> 
     <td align="right"> 1.33</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1</td> 
     <td align="right"> 40.33</td> 
     <td align="right"> 8.00</td> 
     <td align="right"> 7.83</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2</td> 
     <td align="right"> 57.00</td> 
     <td align="right"> 5.33</td> 
     <td align="right"> 6.50</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3</td> 
     <td align="right"> 64.67</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 7.67</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4</td> 
     <td align="right"> 58.17</td> 
     <td align="right"> 5.50</td> 
     <td align="right"> 6.00</td> 
     <td align="right"> 0.17</td> 
    </tr> 
    <tr> 
     <td align="right">FIRSTFLOOR_PLENUM</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">MIDFLOOR_PLENUM</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">TOPFLOOR_PLENUM</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Facility</td> 
     <td align="right"> 79.33</td> 
     <td align="right"> 43.67</td> 
     <td align="right"> 9.67</td> 
     <td align="right"> 0.17</td> 
    </tr> 
   </tbody>
  </table> 
  <i>Aggregated over the RunPeriods for Weather</i> 
  <br>
  <br> 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="OutdoorAirSummary::EntireFacility"></a> 
  <p>Report:<b> Outdoor Air Summary</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>Average Outdoor Air During Occupied Hours</b>
  <br>
  <br> 
  <!-- FullName:Outdoor Air Summary_Entire Facility_Average Outdoor Air During Occupied Hours--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="OutdoorAirSummary:EntireFacility:AverageOutdoorAirDuringOccupiedHours" reporttype="OutdoorAirSummary:EntireFacility" tablename="AverageOutdoorAirDuringOccupiedHours" reportname="OutdoorAirSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Average Number of Occupants</td> 
     <td align="right">Nominal Number of Occupants</td> 
     <td align="right">Zone Volume [m3]</td> 
     <td align="right">Mechanical Ventilation [ach]</td> 
     <td align="right">Infiltration [ach]</td> 
     <td align="right">AFN Infiltration [ach]</td> 
     <td align="right">Simple Ventilation [ach]</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM</td> 
     <td align="right"> 29.43</td> 
     <td align="right"> 52.94</td> 
     <td align="right"> 2698.04</td> 
     <td align="right"> 1.278</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID</td> 
     <td align="right"> 29.43</td> 
     <td align="right"> 52.94</td> 
     <td align="right"> 2698.04</td> 
     <td align="right"> 0.928</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP</td> 
     <td align="right"> 29.43</td> 
     <td align="right"> 52.94</td> 
     <td align="right"> 2698.04</td> 
     <td align="right"> 0.913</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1</td> 
     <td align="right"> 6.20</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 1.864</td> 
     <td align="right"> 0.089</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2</td> 
     <td align="right"> 3.93</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 360.08</td> 
     <td align="right"> 2.140</td> 
     <td align="right"> 0.093</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3</td> 
     <td align="right"> 6.20</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 1.205</td> 
     <td align="right"> 0.088</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4</td> 
     <td align="right"> 3.93</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 360.05</td> 
     <td align="right"> 2.182</td> 
     <td align="right"> 0.093</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1</td> 
     <td align="right"> 6.20</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 1.788</td> 
     <td align="right"> 0.089</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2</td> 
     <td align="right"> 3.93</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 360.08</td> 
     <td align="right"> 2.041</td> 
     <td align="right"> 0.093</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3</td> 
     <td align="right"> 6.20</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 1.272</td> 
     <td align="right"> 0.089</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4</td> 
     <td align="right"> 3.93</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 360.05</td> 
     <td align="right"> 2.081</td> 
     <td align="right"> 0.093</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1</td> 
     <td align="right"> 6.20</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 1.738</td> 
     <td align="right"> 0.088</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2</td> 
     <td align="right"> 3.93</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 360.08</td> 
     <td align="right"> 2.005</td> 
     <td align="right"> 0.093</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3</td> 
     <td align="right"> 6.20</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 1.256</td> 
     <td align="right"> 0.088</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4</td> 
     <td align="right"> 3.93</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 360.05</td> 
     <td align="right"> 2.054</td> 
     <td align="right"> 0.093</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
   </tbody>
  </table> 
  <i>Values shown for a single zone without multipliers</i> 
  <br>
  <br> 
  <b>Minimum Outdoor Air During Occupied Hours</b>
  <br>
  <br> 
  <!-- FullName:Outdoor Air Summary_Entire Facility_Minimum Outdoor Air During Occupied Hours--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="OutdoorAirSummary:EntireFacility:MinimumOutdoorAirDuringOccupiedHours" reporttype="OutdoorAirSummary:EntireFacility" tablename="MinimumOutdoorAirDuringOccupiedHours" reportname="OutdoorAirSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Average Number of Occupants</td> 
     <td align="right">Nominal Number of Occupants</td> 
     <td align="right">Zone Volume [m3]</td> 
     <td align="right">Mechanical Ventilation [ach]</td> 
     <td align="right">Infiltration [ach]</td> 
     <td align="right">AFN Infiltration [ach]</td> 
     <td align="right">Simple Ventilation [ach]</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM</td> 
     <td align="right"> 29.43</td> 
     <td align="right"> 52.94</td> 
     <td align="right"> 2698.04</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID</td> 
     <td align="right"> 29.43</td> 
     <td align="right"> 52.94</td> 
     <td align="right"> 2698.04</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP</td> 
     <td align="right"> 29.43</td> 
     <td align="right"> 52.94</td> 
     <td align="right"> 2698.04</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1</td> 
     <td align="right"> 6.20</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.002</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2</td> 
     <td align="right"> 3.93</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 360.08</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.002</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3</td> 
     <td align="right"> 6.20</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.002</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4</td> 
     <td align="right"> 3.93</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 360.05</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.002</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1</td> 
     <td align="right"> 6.20</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.002</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2</td> 
     <td align="right"> 3.93</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 360.08</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.002</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3</td> 
     <td align="right"> 6.20</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.002</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4</td> 
     <td align="right"> 3.93</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 360.05</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.002</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1</td> 
     <td align="right"> 6.20</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.002</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2</td> 
     <td align="right"> 3.93</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 360.08</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.002</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3</td> 
     <td align="right"> 6.20</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 568.77</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.002</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4</td> 
     <td align="right"> 3.93</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 360.05</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.002</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
    </tr> 
   </tbody>
  </table> 
  <i>Values shown for a single zone without multipliers</i> 
  <br>
  <br> 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="ObjectCountSummary::EntireFacility"></a> 
  <p>Report:<b> Object Count Summary</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>Surfaces by Class</b>
  <br>
  <br> 
  <!-- FullName:Object Count Summary_Entire Facility_Surfaces by Class--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="ObjectCountSummary:EntireFacility:SurfacesbyClass" reporttype="ObjectCountSummary:EntireFacility" tablename="SurfacesbyClass" reportname="ObjectCountSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Total</td> 
     <td align="right">Outdoors</td> 
    </tr> 
    <tr> 
     <td align="right">Wall</td> 
     <td align="right"> 72</td> 
     <td align="right"> 24</td> 
    </tr> 
    <tr> 
     <td align="right">Floor</td> 
     <td align="right"> 30</td> 
     <td align="right"> 5</td> 
    </tr> 
    <tr> 
     <td align="right">Roof</td> 
     <td align="right"> 26</td> 
     <td align="right"> 1</td> 
    </tr> 
    <tr> 
     <td align="right">Internal Mass</td> 
     <td align="right"> 15</td> 
     <td align="right"> 0</td> 
    </tr> 
    <tr> 
     <td align="right">Building Detached Shading</td> 
     <td align="right"> 0</td> 
     <td align="right"> 0</td> 
    </tr> 
    <tr> 
     <td align="right">Fixed Detached Shading</td> 
     <td align="right"> 0</td> 
     <td align="right"> 0</td> 
    </tr> 
    <tr> 
     <td align="right">Window</td> 
     <td align="right"> 12</td> 
     <td align="right"> 12</td> 
    </tr> 
    <tr> 
     <td align="right">Door</td> 
     <td align="right"> 0</td> 
     <td align="right"> 0</td> 
    </tr> 
    <tr> 
     <td align="right">Glass Door</td> 
     <td align="right"> 0</td> 
     <td align="right"> 0</td> 
    </tr> 
    <tr> 
     <td align="right">Shading</td> 
     <td align="right"> 0</td> 
     <td align="right"> 0</td> 
    </tr> 
    <tr> 
     <td align="right">Overhang</td> 
     <td align="right"> 0</td> 
     <td align="right"> 0</td> 
    </tr> 
    <tr> 
     <td align="right">Fin</td> 
     <td align="right"> 0</td> 
     <td align="right"> 0</td> 
    </tr> 
    <tr> 
     <td align="right">Tubular Daylighting Device Dome</td> 
     <td align="right"> 0</td> 
     <td align="right"> 0</td> 
    </tr> 
    <tr> 
     <td align="right">Tubular Daylighting Device Diffuser</td> 
     <td align="right"> 0</td> 
     <td align="right"> 0</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>HVAC</b>
  <br>
  <br> 
  <!-- FullName:Object Count Summary_Entire Facility_HVAC--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="ObjectCountSummary:EntireFacility:HVAC" reporttype="ObjectCountSummary:EntireFacility" tablename="HVAC" reportname="ObjectCountSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Count</td> 
    </tr> 
    <tr> 
     <td align="right">HVAC Air Loops</td> 
     <td align="right"> 3</td> 
    </tr> 
    <tr> 
     <td align="right">Conditioned Zones</td> 
     <td align="right"> 18</td> 
    </tr> 
    <tr> 
     <td align="right">Unconditioned Zones</td> 
     <td align="right"> 0</td> 
    </tr> 
    <tr> 
     <td align="right">Supply Plenums</td> 
     <td align="right"> 0</td> 
    </tr> 
    <tr> 
     <td align="right">Return Plenums</td> 
     <td align="right"> 3</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Input Fields</b>
  <br>
  <br> 
  <!-- FullName:Object Count Summary_Entire Facility_Input Fields--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="ObjectCountSummary:EntireFacility:InputFields" reporttype="ObjectCountSummary:EntireFacility" tablename="InputFields" reportname="ObjectCountSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Count</td> 
    </tr> 
    <tr> 
     <td align="right">IDF Objects</td> 
     <td align="right"> 683</td> 
    </tr> 
    <tr> 
     <td align="right">Defaulted Fields</td> 
     <td align="right"> 65</td> 
    </tr> 
    <tr> 
     <td align="right">Fields with Defaults</td> 
     <td align="right"> 1879</td> 
    </tr> 
    <tr> 
     <td align="right">Autosized Fields</td> 
     <td align="right"> 138</td> 
    </tr> 
    <tr> 
     <td align="right">Autosizable Fields</td> 
     <td align="right"> 155</td> 
    </tr> 
    <tr> 
     <td align="right">Autocalculated Fields</td> 
     <td align="right"> 210</td> 
    </tr> 
    <tr> 
     <td align="right">Autocalculatable Fields</td> 
     <td align="right"> 350</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="EnergyMeters::EntireFacility"></a> 
  <p>Report:<b> Energy Meters</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>Annual and Peak Values - Electricity</b>
  <br>
  <br> 
  <!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Electricity--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EnergyMeters:EntireFacility:AnnualandPeakValuesElectricity" reporttype="EnergyMeters:EntireFacility" tablename="AnnualandPeakValuesElectricity" reportname="EnergyMeters" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Electricity Annual Value [GJ]</td> 
     <td align="right">Electricity Minimum Value [W]</td> 
     <td align="right">Timestamp of Minimum {TIMESTAMP}</td> 
     <td align="right">Electricity Maximum Value [W]</td> 
     <td align="right">Timestamp of Maximum {TIMESTAMP}</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Facility</td> 
     <td align="right"> 2550.63</td> 
     <td align="right"> 18771.35</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 310294.50</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Building</td> 
     <td align="right"> 1672.76</td> 
     <td align="right"> 18762.91</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 118650.80</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Zone:CORE_BOTTOM</td> 
     <td align="right"> 462.45</td> 
     <td align="right"> 3704.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 41204.96</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorLights:Electricity</td> 
     <td align="right"> 606.24</td> 
     <td align="right"> 2680.42</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 48247.49</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorLights:Electricity:Zone:CORE_BOTTOM</td> 
     <td align="right"> 119.68</td> 
     <td align="right"> 529.14</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 9524.57</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">General:InteriorLights:Electricity</td> 
     <td align="right"> 606.24</td> 
     <td align="right"> 2680.42</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 48247.49</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Zone:CORE_MID</td> 
     <td align="right"> 297.70</td> 
     <td align="right"> 3704.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 19049.14</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorLights:Electricity:Zone:CORE_MID</td> 
     <td align="right"> 119.68</td> 
     <td align="right"> 529.14</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 9524.57</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Zone:CORE_TOP</td> 
     <td align="right"> 297.70</td> 
     <td align="right"> 3704.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 19049.14</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorLights:Electricity:Zone:CORE_TOP</td> 
     <td align="right"> 119.68</td> 
     <td align="right"> 529.14</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 9524.57</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Zone:PERIMETER_BOT_ZN_1</td> 
     <td align="right"> 62.76</td> 
     <td align="right"> 780.84</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 4015.73</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorLights:Electricity:Zone:PERIMETER_BOT_ZN_1</td> 
     <td align="right"> 25.23</td> 
     <td align="right"> 111.55</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2007.86</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Zone:PERIMETER_BOT_ZN_2</td> 
     <td align="right"> 39.73</td> 
     <td align="right"> 494.33</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2542.29</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorLights:Electricity:Zone:PERIMETER_BOT_ZN_2</td> 
     <td align="right"> 15.97</td> 
     <td align="right"> 70.62</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 1271.14</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Zone:PERIMETER_BOT_ZN_3</td> 
     <td align="right"> 62.76</td> 
     <td align="right"> 780.84</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 4015.73</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorLights:Electricity:Zone:PERIMETER_BOT_ZN_3</td> 
     <td align="right"> 25.23</td> 
     <td align="right"> 111.55</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2007.86</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Zone:PERIMETER_BOT_ZN_4</td> 
     <td align="right"> 39.73</td> 
     <td align="right"> 494.30</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2542.12</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorLights:Electricity:Zone:PERIMETER_BOT_ZN_4</td> 
     <td align="right"> 15.97</td> 
     <td align="right"> 70.61</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 1271.06</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Zone:PERIMETER_MID_ZN_1</td> 
     <td align="right"> 62.76</td> 
     <td align="right"> 780.84</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 4015.73</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorLights:Electricity:Zone:PERIMETER_MID_ZN_1</td> 
     <td align="right"> 25.23</td> 
     <td align="right"> 111.55</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2007.86</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Zone:PERIMETER_MID_ZN_2</td> 
     <td align="right"> 39.73</td> 
     <td align="right"> 494.33</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2542.29</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorLights:Electricity:Zone:PERIMETER_MID_ZN_2</td> 
     <td align="right"> 15.97</td> 
     <td align="right"> 70.62</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 1271.14</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Zone:PERIMETER_MID_ZN_3</td> 
     <td align="right"> 62.76</td> 
     <td align="right"> 780.84</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 4015.73</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorLights:Electricity:Zone:PERIMETER_MID_ZN_3</td> 
     <td align="right"> 25.23</td> 
     <td align="right"> 111.55</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2007.86</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Zone:PERIMETER_MID_ZN_4</td> 
     <td align="right"> 39.73</td> 
     <td align="right"> 494.30</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2542.12</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorLights:Electricity:Zone:PERIMETER_MID_ZN_4</td> 
     <td align="right"> 15.97</td> 
     <td align="right"> 70.61</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 1271.06</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Zone:PERIMETER_TOP_ZN_1</td> 
     <td align="right"> 62.76</td> 
     <td align="right"> 780.84</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 4015.73</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorLights:Electricity:Zone:PERIMETER_TOP_ZN_1</td> 
     <td align="right"> 25.23</td> 
     <td align="right"> 111.55</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2007.86</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Zone:PERIMETER_TOP_ZN_2</td> 
     <td align="right"> 39.73</td> 
     <td align="right"> 494.33</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2542.29</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorLights:Electricity:Zone:PERIMETER_TOP_ZN_2</td> 
     <td align="right"> 15.97</td> 
     <td align="right"> 70.62</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 1271.14</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Zone:PERIMETER_TOP_ZN_3</td> 
     <td align="right"> 62.76</td> 
     <td align="right"> 780.84</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 4015.73</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorLights:Electricity:Zone:PERIMETER_TOP_ZN_3</td> 
     <td align="right"> 25.23</td> 
     <td align="right"> 111.55</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2007.86</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Zone:PERIMETER_TOP_ZN_4</td> 
     <td align="right"> 39.73</td> 
     <td align="right"> 494.30</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2542.12</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorLights:Electricity:Zone:PERIMETER_TOP_ZN_4</td> 
     <td align="right"> 15.97</td> 
     <td align="right"> 70.61</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 1271.06</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorEquipment:Electricity</td> 
     <td align="right"> 1066.52</td> 
     <td align="right"> 16082.50</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 70403.31</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorEquipment:Electricity:Zone:CORE_BOTTOM</td> 
     <td align="right"> 342.77</td> 
     <td align="right"> 3174.86</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 31680.39</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Elevators:InteriorEquipment:Electricity</td> 
     <td align="right"> 164.75</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 22155.82</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">General:InteriorEquipment:Electricity</td> 
     <td align="right"> 901.77</td> 
     <td align="right"> 16082.50</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 48247.49</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorEquipment:Electricity:Zone:CORE_MID</td> 
     <td align="right"> 178.02</td> 
     <td align="right"> 3174.86</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 9524.57</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorEquipment:Electricity:Zone:CORE_TOP</td> 
     <td align="right"> 178.02</td> 
     <td align="right"> 3174.86</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 9524.57</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorEquipment:Electricity:Zone:PERIMETER_BOT_ZN_1</td> 
     <td align="right"> 37.53</td> 
     <td align="right"> 669.29</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2007.86</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorEquipment:Electricity:Zone:PERIMETER_BOT_ZN_2</td> 
     <td align="right"> 23.76</td> 
     <td align="right"> 423.71</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 1271.14</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorEquipment:Electricity:Zone:PERIMETER_BOT_ZN_3</td> 
     <td align="right"> 37.53</td> 
     <td align="right"> 669.29</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2007.86</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorEquipment:Electricity:Zone:PERIMETER_BOT_ZN_4</td> 
     <td align="right"> 23.76</td> 
     <td align="right"> 423.69</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 1271.06</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorEquipment:Electricity:Zone:PERIMETER_MID_ZN_1</td> 
     <td align="right"> 37.53</td> 
     <td align="right"> 669.29</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2007.86</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorEquipment:Electricity:Zone:PERIMETER_MID_ZN_2</td> 
     <td align="right"> 23.76</td> 
     <td align="right"> 423.71</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 1271.14</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorEquipment:Electricity:Zone:PERIMETER_MID_ZN_3</td> 
     <td align="right"> 37.53</td> 
     <td align="right"> 669.29</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2007.86</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorEquipment:Electricity:Zone:PERIMETER_MID_ZN_4</td> 
     <td align="right"> 23.76</td> 
     <td align="right"> 423.69</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 1271.06</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorEquipment:Electricity:Zone:PERIMETER_TOP_ZN_1</td> 
     <td align="right"> 37.53</td> 
     <td align="right"> 669.29</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2007.86</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorEquipment:Electricity:Zone:PERIMETER_TOP_ZN_2</td> 
     <td align="right"> 23.76</td> 
     <td align="right"> 423.71</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 1271.14</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorEquipment:Electricity:Zone:PERIMETER_TOP_ZN_3</td> 
     <td align="right"> 37.53</td> 
     <td align="right"> 669.29</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 2007.86</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">InteriorEquipment:Electricity:Zone:PERIMETER_TOP_ZN_4</td> 
     <td align="right"> 23.76</td> 
     <td align="right"> 423.69</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 1271.06</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricityPurchased:Facility</td> 
     <td align="right"> 2550.63</td> 
     <td align="right"> 18771.35</td> 
     <td align="right">15-JAN-10:00</td> 
     <td align="right"> 310294.50</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricityPurchased:Plant</td> 
     <td align="right"> 2550.63</td> 
     <td align="right"> 18771.35</td> 
     <td align="right">15-JAN-10:00</td> 
     <td align="right"> 310294.50</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">Cogeneration:ElectricityPurchased</td> 
     <td align="right"> 2550.63</td> 
     <td align="right"> 18771.35</td> 
     <td align="right">15-JAN-10:00</td> 
     <td align="right"> 310294.50</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricitySurplusSold:Facility</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricitySurplusSold:Plant</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cogeneration:ElectricitySurplusSold</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricityNet:Facility</td> 
     <td align="right"> 2550.63</td> 
     <td align="right"> 18771.35</td> 
     <td align="right">15-JAN-10:00</td> 
     <td align="right"> 310294.50</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricityNet:Plant</td> 
     <td align="right"> 2550.63</td> 
     <td align="right"> 18771.35</td> 
     <td align="right">15-JAN-10:00</td> 
     <td align="right"> 310294.50</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">Cogeneration:ElectricityNet</td> 
     <td align="right"> 2550.63</td> 
     <td align="right"> 18771.35</td> 
     <td align="right">15-JAN-10:00</td> 
     <td align="right"> 310294.50</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:HVAC</td> 
     <td align="right"> 645.04</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 268677.90</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:Electricity</td> 
     <td align="right"> 249.37</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 264838.71</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">Fans:Electricity</td> 
     <td align="right"> 78.60</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 12742.36</td> 
     <td align="right">05-JUL-05:10</td> 
    </tr> 
    <tr> 
     <td align="right">Fan Energy:Fans:Electricity</td> 
     <td align="right"> 78.60</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 12742.36</td> 
     <td align="right">05-JUL-05:10</td> 
    </tr> 
    <tr> 
     <td align="right">ExteriorLights:Electricity</td> 
     <td align="right"> 232.57</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-07:30</td> 
     <td align="right"> 14804.00</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">Exterior Facade Lighting:ExteriorLights:Electricity</td> 
     <td align="right"> 232.57</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-07:30</td> 
     <td align="right"> 14804.00</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:Electricity</td> 
     <td align="right"> 317.08</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 101234.58</td> 
     <td align="right">19-JUL-15:10</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity:Plant</td> 
     <td align="right"> 0.27</td> 
     <td align="right"> 8.44</td> 
     <td align="right">01-JAN-00:20</td> 
     <td align="right"> 8.44</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">Pumps:Electricity</td> 
     <td align="right"> 0.27</td> 
     <td align="right"> 8.44</td> 
     <td align="right">01-JAN-00:20</td> 
     <td align="right"> 8.44</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Annual and Peak Values - Gas</b>
  <br>
  <br> 
  <!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Gas--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EnergyMeters:EntireFacility:AnnualandPeakValuesGas" reporttype="EnergyMeters:EntireFacility" tablename="AnnualandPeakValuesGas" reportname="EnergyMeters" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Gas Annual Value [GJ]</td> 
     <td align="right">Gas Minimum Value [W]</td> 
     <td align="right">Timestamp of Minimum {TIMESTAMP}</td> 
     <td align="right">Gas Maximum Value [W]</td> 
     <td align="right">Timestamp of Maximum {TIMESTAMP}</td> 
    </tr> 
    <tr> 
     <td align="right">Gas:Facility</td> 
     <td align="right"> 157.16</td> 
     <td align="right"> 20.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 140546.04</td> 
     <td align="right">07-JAN-07:20</td> 
    </tr> 
    <tr> 
     <td align="right">Gas:Plant</td> 
     <td align="right"> 36.11</td> 
     <td align="right"> 20.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 6536.86</td> 
     <td align="right">15-FEB-12:20</td> 
    </tr> 
    <tr> 
     <td align="right">WaterSystems:Gas</td> 
     <td align="right"> 36.11</td> 
     <td align="right"> 20.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 6536.86</td> 
     <td align="right">15-FEB-12:20</td> 
    </tr> 
    <tr> 
     <td align="right">Water Heater:WaterSystems:Gas</td> 
     <td align="right"> 36.11</td> 
     <td align="right"> 20.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 6536.86</td> 
     <td align="right">15-FEB-12:20</td> 
    </tr> 
    <tr> 
     <td align="right">Gas:HVAC</td> 
     <td align="right"> 121.05</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 135275.66</td> 
     <td align="right">07-JAN-07:10</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:Gas</td> 
     <td align="right"> 121.05</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 135275.66</td> 
     <td align="right">07-JAN-07:10</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Annual and Peak Values - Cooling</b>
  <br>
  <br> 
  <!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Cooling--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EnergyMeters:EntireFacility:AnnualandPeakValuesCooling" reporttype="EnergyMeters:EntireFacility" tablename="AnnualandPeakValuesCooling" reportname="EnergyMeters" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Cooling Annual Value [GJ]</td> 
     <td align="right">Cooling Minimum Value [W]</td> 
     <td align="right">Timestamp of Minimum {TIMESTAMP}</td> 
     <td align="right">Cooling Maximum Value [W]</td> 
     <td align="right">Timestamp of Maximum {TIMESTAMP}</td> 
    </tr> 
    <tr> 
     <td align="right">None</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Annual and Peak Values - Water</b>
  <br>
  <br> 
  <!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Water--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EnergyMeters:EntireFacility:AnnualandPeakValuesWater" reporttype="EnergyMeters:EntireFacility" tablename="AnnualandPeakValuesWater" reportname="EnergyMeters" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Annual Value [m3]</td> 
     <td align="right">Minimum Value [m3/s]</td> 
     <td align="right">Timestamp of Minimum {TIMESTAMP}</td> 
     <td align="right">Maximum Value [m3/s]</td> 
     <td align="right">Timestamp of Maximum {TIMESTAMP}</td> 
    </tr> 
    <tr> 
     <td align="right">Water:Facility</td> 
     <td align="right"> 174.59</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.00</td> 
     <td align="right">05-JAN-12:40</td> 
    </tr> 
    <tr> 
     <td align="right">Water:Plant</td> 
     <td align="right"> 174.59</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.00</td> 
     <td align="right">05-JAN-12:40</td> 
    </tr> 
    <tr> 
     <td align="right">WaterSystems:Water</td> 
     <td align="right"> 174.59</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.00</td> 
     <td align="right">05-JAN-12:40</td> 
    </tr> 
    <tr> 
     <td align="right">Water Heater:WaterSystems:Water</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">MainsWater:Facility</td> 
     <td align="right"> 174.59</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.00</td> 
     <td align="right">05-JAN-12:40</td> 
    </tr> 
    <tr> 
     <td align="right">MainsWater:Plant</td> 
     <td align="right"> 174.59</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.00</td> 
     <td align="right">05-JAN-12:40</td> 
    </tr> 
    <tr> 
     <td align="right">WaterSystems:MainsWater</td> 
     <td align="right"> 174.59</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.00</td> 
     <td align="right">05-JAN-12:40</td> 
    </tr> 
    <tr> 
     <td align="right">Water Heater:WaterSystems:MainsWater</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">General:WaterSystems:Water</td> 
     <td align="right"> 174.59</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.00</td> 
     <td align="right">05-JAN-12:40</td> 
    </tr> 
    <tr> 
     <td align="right">General:WaterSystems:MainsWater</td> 
     <td align="right"> 174.59</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.00</td> 
     <td align="right">05-JAN-12:40</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Annual and Peak Values - Other by Weight/Mass</b>
  <br>
  <br> 
  <!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Other by Weight/Mass--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EnergyMeters:EntireFacility:AnnualandPeakValuesOtherbyWeightMass" reporttype="EnergyMeters:EntireFacility" tablename="AnnualandPeakValuesOtherbyWeightMass" reportname="EnergyMeters" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Annual Value [kg]</td> 
     <td align="right">Minimum Value [kg/s]</td> 
     <td align="right">Timestamp of Minimum {TIMESTAMP}</td> 
     <td align="right">Maximum Value [kg/s]</td> 
     <td align="right">Timestamp of Maximum {TIMESTAMP}</td> 
    </tr> 
    <tr> 
     <td align="right">CO2:Facility</td> 
     <td align="right"> 879739.77</td> 
     <td align="right"> 0.006</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.106</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">NaturalGasEmissions:CO2</td> 
     <td align="right"> 8187.90</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 0.007</td> 
     <td align="right">07-JAN-07:20</td> 
    </tr> 
    <tr> 
     <td align="right">CO:Facility</td> 
     <td align="right"> 308.78</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">NaturalGasEmissions:CO</td> 
     <td align="right"> 6.27</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 0.000</td> 
     <td align="right">07-JAN-07:20</td> 
    </tr> 
    <tr> 
     <td align="right">CH4:Facility</td> 
     <td align="right"> 1906.00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">16-JAN-12:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">NaturalGasEmissions:CH4</td> 
     <td align="right"> 0.17</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 0.000</td> 
     <td align="right">07-JAN-07:20</td> 
    </tr> 
    <tr> 
     <td align="right">NOx:Facility</td> 
     <td align="right"> 1594.44</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">NaturalGasEmissions:NOx</td> 
     <td align="right"> 7.43</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 0.000</td> 
     <td align="right">07-JAN-07:20</td> 
    </tr> 
    <tr> 
     <td align="right">N2O:Facility</td> 
     <td align="right"> 20.64</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">NaturalGasEmissions:N2O</td> 
     <td align="right"> 0.17</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 0.000</td> 
     <td align="right">07-JAN-07:20</td> 
    </tr> 
    <tr> 
     <td align="right">SO2:Facility</td> 
     <td align="right"> 4774.83</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.001</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">NaturalGasEmissions:SO2</td> 
     <td align="right"> 0.04</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 0.000</td> 
     <td align="right">07-JAN-07:20</td> 
    </tr> 
    <tr> 
     <td align="right">PM:Facility</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">NaturalGasEmissions:PM</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">PM10:Facility</td> 
     <td align="right"> 44.92</td> 
     <td align="right"> 0.000</td> 
     <td align="right">16-JAN-12:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">NaturalGasEmissions:PM10</td> 
     <td align="right"> 0.56</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 0.000</td> 
     <td align="right">07-JAN-07:20</td> 
    </tr> 
    <tr> 
     <td align="right">PM2.5:Facility</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">NaturalGasEmissions:PM2.5</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">NH3:Facility</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">NaturalGasEmissions:NH3</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">NMVOC:Facility</td> 
     <td align="right"> 26.40</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">NaturalGasEmissions:NMVOC</td> 
     <td align="right"> 0.41</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 0.000</td> 
     <td align="right">07-JAN-07:20</td> 
    </tr> 
    <tr> 
     <td align="right">Hg:Facility</td> 
     <td align="right"> 0.01</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">NaturalGasEmissions:Hg</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 0.000</td> 
     <td align="right">07-JAN-07:20</td> 
    </tr> 
    <tr> 
     <td align="right">Pb:Facility</td> 
     <td align="right"> 0.07</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">NaturalGasEmissions:Pb</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 0.000</td> 
     <td align="right">07-JAN-07:20</td> 
    </tr> 
    <tr> 
     <td align="right">Nuclear High:Facility</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">NaturalGasEmissions:Nuclear High</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricEmissions:CO2</td> 
     <td align="right"> 871551.87</td> 
     <td align="right"> 0.006</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.106</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricEmissions:CO</td> 
     <td align="right"> 302.51</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricEmissions:CH4</td> 
     <td align="right"> 1905.83</td> 
     <td align="right"> 0.000</td> 
     <td align="right">16-JAN-12:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricEmissions:NOx</td> 
     <td align="right"> 1587.00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricEmissions:N2O</td> 
     <td align="right"> 20.48</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricEmissions:SO2</td> 
     <td align="right"> 4774.79</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.001</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricEmissions:PM</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricEmissions:PM10</td> 
     <td align="right"> 44.36</td> 
     <td align="right"> 0.000</td> 
     <td align="right">16-JAN-12:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricEmissions:PM2.5</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricEmissions:NH3</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricEmissions:NMVOC</td> 
     <td align="right"> 25.99</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricEmissions:Hg</td> 
     <td align="right"> 0.01</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricEmissions:Pb</td> 
     <td align="right"> 0.07</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricEmissions:Nuclear High</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">Carbon Equivalent:Facility</td> 
     <td align="right"> 253527.27</td> 
     <td align="right"> 0.002</td> 
     <td align="right">16-JAN-12:10</td> 
     <td align="right"> 0.031</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">CarbonEquivalentEmissions:Carbon Equivalent</td> 
     <td align="right"> 253527.27</td> 
     <td align="right"> 0.002</td> 
     <td align="right">16-JAN-12:10</td> 
     <td align="right"> 0.031</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Annual and Peak Values - Other Volumetric</b>
  <br>
  <br> 
  <!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Other Volumetric--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EnergyMeters:EntireFacility:AnnualandPeakValuesOtherVolumetric" reporttype="EnergyMeters:EntireFacility" tablename="AnnualandPeakValuesOtherVolumetric" reportname="EnergyMeters" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Annual Value [m3]</td> 
     <td align="right">Minimum Value [m3/s]</td> 
     <td align="right">Timestamp of Minimum {TIMESTAMP}</td> 
     <td align="right">Maximum Value [m3/s]</td> 
     <td align="right">Timestamp of Maximum {TIMESTAMP}</td> 
    </tr> 
    <tr> 
     <td align="right">Nuclear Low:Facility</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">NaturalGasEmissions:Nuclear Low</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricEmissions:Nuclear Low</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Annual and Peak Values - Other Liquid/Gas</b>
  <br>
  <br> 
  <!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Other Liquid/Gas--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EnergyMeters:EntireFacility:AnnualandPeakValuesOtherLiquidGas" reporttype="EnergyMeters:EntireFacility" tablename="AnnualandPeakValuesOtherLiquidGas" reportname="EnergyMeters" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Annual Value [L]</td> 
     <td align="right">Minimum Value [L]</td> 
     <td align="right">Timestamp of Minimum {TIMESTAMP}</td> 
     <td align="right">Maximum Value [L]</td> 
     <td align="right">Timestamp of Maximum {TIMESTAMP}</td> 
    </tr> 
    <tr> 
     <td align="right">WaterEnvironmentalFactors:Facility</td> 
     <td align="right"> 1099210.302</td> 
     <td align="right"> 0.008</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.134</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">NaturalGasEmissions:WaterEnvironmentalFactors</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.000</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricEmissions:WaterEnvironmentalFactors</td> 
     <td align="right"> 1099210.302</td> 
     <td align="right"> 0.008</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 0.134</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Annual and Peak Values - Other</b>
  <br>
  <br> 
  <!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Other--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="EnergyMeters:EntireFacility:AnnualandPeakValuesOther" reporttype="EnergyMeters:EntireFacility" tablename="AnnualandPeakValuesOther" reportname="EnergyMeters" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Annual Value [GJ]</td> 
     <td align="right">Minimum Value [W]</td> 
     <td align="right">Timestamp of Minimum {TIMESTAMP}</td> 
     <td align="right">Maximum Value [W]</td> 
     <td align="right">Timestamp of Maximum {TIMESTAMP}</td> 
    </tr> 
    <tr> 
     <td align="right">PlantLoopHeatingDemand:Facility</td> 
     <td align="right"> 22.09</td> 
     <td align="right"> 124.66</td> 
     <td align="right">13-AUG-00:20</td> 
     <td align="right"> 2725.28</td> 
     <td align="right">14-FEB-12:10</td> 
    </tr> 
    <tr> 
     <td align="right">PlantLoopHeatingDemand:Plant</td> 
     <td align="right"> 22.09</td> 
     <td align="right"> 124.66</td> 
     <td align="right">13-AUG-00:20</td> 
     <td align="right"> 2725.28</td> 
     <td align="right">14-FEB-12:10</td> 
    </tr> 
    <tr> 
     <td align="right">WaterSystems:PlantLoopHeatingDemand</td> 
     <td align="right"> 22.09</td> 
     <td align="right"> 124.66</td> 
     <td align="right">13-AUG-00:20</td> 
     <td align="right"> 2725.28</td> 
     <td align="right">14-FEB-12:10</td> 
    </tr> 
    <tr> 
     <td align="right">Water Heater:WaterSystems:PlantLoopHeatingDemand</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Facility</td> 
     <td align="right"> 3297.76</td> 
     <td align="right"> 124.66</td> 
     <td align="right">13-AUG-08:30</td> 
     <td align="right"> 529106.40</td> 
     <td align="right">18-JUL-14:00</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Building</td> 
     <td align="right"> 1649.86</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 237514.92</td> 
     <td align="right">02-JAN-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:CORE_BOTTOM</td> 
     <td align="right"> 330.08</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 34259.31</td> 
     <td align="right">19-JUL-08:00</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer</td> 
     <td align="right"> 179.60</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 237514.92</td> 
     <td align="right">02-JAN-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:CORE_BOTTOM</td> 
     <td align="right"> 3.44</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 33083.97</td> 
     <td align="right">02-JAN-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer</td> 
     <td align="right"> 1470.26</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 177883.41</td> 
     <td align="right">18-JUL-15:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:CORE_BOTTOM</td> 
     <td align="right"> 326.64</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 34259.31</td> 
     <td align="right">19-JUL-08:00</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:CORE_MID</td> 
     <td align="right"> 225.79</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 32367.91</td> 
     <td align="right">02-JAN-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:CORE_MID</td> 
     <td align="right"> 3.89</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 32367.91</td> 
     <td align="right">02-JAN-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:CORE_MID</td> 
     <td align="right"> 221.91</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 26759.67</td> 
     <td align="right">16-JUN-05:10</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:CORE_TOP</td> 
     <td align="right"> 208.67</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 33850.03</td> 
     <td align="right">06-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:CORE_TOP</td> 
     <td align="right"> 8.75</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 33850.03</td> 
     <td align="right">06-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:CORE_TOP</td> 
     <td align="right"> 199.92</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 26658.58</td> 
     <td align="right">21-JUL-05:10</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:FIRSTFLOOR_PLENUM</td> 
     <td align="right"> 38.28</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 12369.93</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:FIRSTFLOOR_PLENUM</td> 
     <td align="right"> 18.70</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 12369.93</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:FIRSTFLOOR_PLENUM</td> 
     <td align="right"> 19.58</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 5062.36</td> 
     <td align="right">16-JUL-21:10</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:MIDFLOOR_PLENUM</td> 
     <td align="right"> 37.21</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 13066.63</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:MIDFLOOR_PLENUM</td> 
     <td align="right"> 25.59</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 13066.63</td> 
     <td align="right">02-JAN-08:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:MIDFLOOR_PLENUM</td> 
     <td align="right"> 11.62</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 4384.87</td> 
     <td align="right">28-JUL-05:20</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:PERIMETER_BOT_ZN_1</td> 
     <td align="right"> 87.22</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 14143.53</td> 
     <td align="right">28-SEP-12:30</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:PERIMETER_BOT_ZN_1</td> 
     <td align="right"> 2.43</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 11055.79</td> 
     <td align="right">07-JAN-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:PERIMETER_BOT_ZN_1</td> 
     <td align="right"> 84.79</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 14143.53</td> 
     <td align="right">28-SEP-12:30</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:PERIMETER_BOT_ZN_2</td> 
     <td align="right"> 53.89</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 9840.50</td> 
     <td align="right">06-JUL-08:40</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:PERIMETER_BOT_ZN_2</td> 
     <td align="right"> 2.01</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 7674.91</td> 
     <td align="right">27-JAN-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:PERIMETER_BOT_ZN_2</td> 
     <td align="right"> 51.88</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 9840.50</td> 
     <td align="right">06-JUL-08:40</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:PERIMETER_BOT_ZN_3</td> 
     <td align="right"> 55.44</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 9295.69</td> 
     <td align="right">21-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:PERIMETER_BOT_ZN_3</td> 
     <td align="right"> 3.35</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 9295.69</td> 
     <td align="right">21-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:PERIMETER_BOT_ZN_3</td> 
     <td align="right"> 52.09</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 7539.17</td> 
     <td align="right">19-JUL-12:30</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:PERIMETER_BOT_ZN_4</td> 
     <td align="right"> 53.56</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 9879.19</td> 
     <td align="right">02-AUG-16:00</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:PERIMETER_BOT_ZN_4</td> 
     <td align="right"> 2.14</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 7698.96</td> 
     <td align="right">21-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:PERIMETER_BOT_ZN_4</td> 
     <td align="right"> 51.42</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 9879.19</td> 
     <td align="right">02-AUG-16:00</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:PERIMETER_MID_ZN_1</td> 
     <td align="right"> 81.82</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 12676.02</td> 
     <td align="right">28-SEP-12:30</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:PERIMETER_MID_ZN_1</td> 
     <td align="right"> 2.47</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 12337.44</td> 
     <td align="right">06-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:PERIMETER_MID_ZN_1</td> 
     <td align="right"> 79.35</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 12676.02</td> 
     <td align="right">28-SEP-12:30</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:PERIMETER_MID_ZN_2</td> 
     <td align="right"> 51.76</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 9022.39</td> 
     <td align="right">06-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:PERIMETER_MID_ZN_2</td> 
     <td align="right"> 2.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 9022.39</td> 
     <td align="right">06-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:PERIMETER_MID_ZN_2</td> 
     <td align="right"> 49.76</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 8821.96</td> 
     <td align="right">06-JUL-08:50</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:PERIMETER_MID_ZN_3</td> 
     <td align="right"> 56.65</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 9796.07</td> 
     <td align="right">06-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:PERIMETER_MID_ZN_3</td> 
     <td align="right"> 3.39</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 9796.07</td> 
     <td align="right">06-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:PERIMETER_MID_ZN_3</td> 
     <td align="right"> 53.26</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 7605.11</td> 
     <td align="right">19-JUL-14:30</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:PERIMETER_MID_ZN_4</td> 
     <td align="right"> 51.78</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 8989.78</td> 
     <td align="right">06-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:PERIMETER_MID_ZN_4</td> 
     <td align="right"> 2.16</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 8989.78</td> 
     <td align="right">06-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:PERIMETER_MID_ZN_4</td> 
     <td align="right"> 49.62</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 8932.65</td> 
     <td align="right">02-AUG-16:00</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:PERIMETER_TOP_ZN_1</td> 
     <td align="right"> 78.85</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 13644.20</td> 
     <td align="right">06-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:PERIMETER_TOP_ZN_1</td> 
     <td align="right"> 6.78</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 13644.20</td> 
     <td align="right">06-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:PERIMETER_TOP_ZN_1</td> 
     <td align="right"> 72.07</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 12735.81</td> 
     <td align="right">18-APR-13:30</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:PERIMETER_TOP_ZN_2</td> 
     <td align="right"> 50.36</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 9905.79</td> 
     <td align="right">06-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:PERIMETER_TOP_ZN_2</td> 
     <td align="right"> 5.42</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 9905.79</td> 
     <td align="right">06-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:PERIMETER_TOP_ZN_2</td> 
     <td align="right"> 44.94</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 8830.63</td> 
     <td align="right">06-JUL-08:50</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:PERIMETER_TOP_ZN_3</td> 
     <td align="right"> 57.47</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 14218.37</td> 
     <td align="right">06-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:PERIMETER_TOP_ZN_3</td> 
     <td align="right"> 9.77</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 14218.37</td> 
     <td align="right">06-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:PERIMETER_TOP_ZN_3</td> 
     <td align="right"> 47.70</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 7809.92</td> 
     <td align="right">17-JUL-14:30</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:PERIMETER_TOP_ZN_4</td> 
     <td align="right"> 50.93</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 10193.11</td> 
     <td align="right">06-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:PERIMETER_TOP_ZN_4</td> 
     <td align="right"> 5.92</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 10193.11</td> 
     <td align="right">06-FEB-06:10</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:PERIMETER_TOP_ZN_4</td> 
     <td align="right"> 45.01</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 8996.47</td> 
     <td align="right">15-JUN-15:40</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Zone:TOPFLOOR_PLENUM</td> 
     <td align="right"> 80.12</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 20478.95</td> 
     <td align="right">06-FEB-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">Heating:EnergyTransfer:Zone:TOPFLOOR_PLENUM</td> 
     <td align="right"> 71.40</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 20478.95</td> 
     <td align="right">06-FEB-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">Cooling:EnergyTransfer:Zone:TOPFLOOR_PLENUM</td> 
     <td align="right"> 8.72</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 5682.79</td> 
     <td align="right">16-JUL-19:30</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:Plant</td> 
     <td align="right"> 22.09</td> 
     <td align="right"> 124.66</td> 
     <td align="right">13-AUG-00:20</td> 
     <td align="right"> 2725.28</td> 
     <td align="right">14-FEB-12:10</td> 
    </tr> 
    <tr> 
     <td align="right">WaterSystems:EnergyTransfer</td> 
     <td align="right"> 22.09</td> 
     <td align="right"> 124.66</td> 
     <td align="right">13-AUG-00:20</td> 
     <td align="right"> 2725.28</td> 
     <td align="right">14-FEB-12:10</td> 
    </tr> 
    <tr> 
     <td align="right">General:WaterSystems:EnergyTransfer</td> 
     <td align="right"> 22.09</td> 
     <td align="right"> 124.66</td> 
     <td align="right">13-AUG-00:20</td> 
     <td align="right"> 2725.28</td> 
     <td align="right">14-FEB-12:10</td> 
    </tr> 
    <tr> 
     <td align="right">EnergyTransfer:HVAC</td> 
     <td align="right"> 1625.81</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 350418.26</td> 
     <td align="right">18-JUL-14:00</td> 
    </tr> 
    <tr> 
     <td align="right">HeatingCoils:EnergyTransfer</td> 
     <td align="right"> 346.20</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 284968.37</td> 
     <td align="right">06-FEB-07:10</td> 
    </tr> 
    <tr> 
     <td align="right">CoolingCoils:EnergyTransfer</td> 
     <td align="right"> 1279.61</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 350418.26</td> 
     <td align="right">18-JUL-14:00</td> 
    </tr> 
    <tr> 
     <td align="right">Source:Facility</td> 
     <td align="right"> 18260.72</td> 
     <td align="right"> 133148.27</td> 
     <td align="right">15-JAN-10:00</td> 
     <td align="right"> 2200630.42</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">NaturalGasEmissions:Source</td> 
     <td align="right"> 171.62</td> 
     <td align="right"> 21.84</td> 
     <td align="right">01-JAN-00:40</td> 
     <td align="right"> 153476.27</td> 
     <td align="right">07-JAN-07:20</td> 
    </tr> 
    <tr> 
     <td align="right">ElectricEmissions:Source</td> 
     <td align="right"> 9044.55</td> 
     <td align="right"> 66563.21</td> 
     <td align="right">01-JAN-08:00</td> 
     <td align="right"> 1100304.29</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">PurchasedElectricEmissions:Source</td> 
     <td align="right"> 9044.55</td> 
     <td align="right"> 66563.21</td> 
     <td align="right">15-JAN-10:00</td> 
     <td align="right"> 1100304.29</td> 
     <td align="right">02-JAN-06:20</td> 
    </tr> 
    <tr> 
     <td align="right">SoldElectricEmissions:Source</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
     <td align="right"> 0.00</td> 
     <td align="right">01-JAN-00:10</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="SensibleHeatGainSummary::EntireFacility"></a> 
  <p>Report:<b> Sensible Heat Gain Summary</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>Annual Building Sensible Heat Gain Components</b>
  <br>
  <br> 
  <!-- FullName:Sensible Heat Gain Summary_Entire Facility_Annual Building Sensible Heat Gain Components--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="SensibleHeatGainSummary:EntireFacility:AnnualBuildingSensibleHeatGainComponents" reporttype="SensibleHeatGainSummary:EntireFacility" tablename="AnnualBuildingSensibleHeatGainComponents" reportname="SensibleHeatGainSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">HVAC Zone Eq &amp; Other Sensible Air Heating [GJ]</td> 
     <td align="right">HVAC Zone Eq &amp; Other Sensible Air Cooling [GJ]</td> 
     <td align="right">HVAC Terminal Unit Sensible Air Heating [GJ]</td> 
     <td align="right">HVAC Terminal Unit Sensible Air Cooling [GJ]</td> 
     <td align="right">HVAC Input Heated Surface Heating [GJ]</td> 
     <td align="right">HVAC Input Cooled Surface Cooling [GJ]</td> 
     <td align="right">People Sensible Heat Addition [GJ]</td> 
     <td align="right">Lights Sensible Heat Addition [GJ]</td> 
     <td align="right">Equipment Sensible Heat Addition [GJ]</td> 
     <td align="right">Window Heat Addition [GJ]</td> 
     <td align="right">Interzone Air Transfer Heat Addition [GJ]</td> 
     <td align="right">Infiltration Heat Addition [GJ]</td> 
     <td align="right">Opaque Surface Conduction and Other Heat Addition [GJ]</td> 
     <td align="right">Equipment Sensible Heat Removal [GJ]</td> 
     <td align="right">Window Heat Removal [GJ]</td> 
     <td align="right">Interzone Air Transfer Heat Removal [GJ]</td> 
     <td align="right">Infiltration Heat Removal [GJ]</td> 
     <td align="right">Opaque Surface Conduction and Other Heat Removal [GJ]</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.271</td> 
     <td align="right"> -326.770</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 37.142</td> 
     <td align="right"> 119.678</td> 
     <td align="right"> 342.768</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -173.089</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.689</td> 
     <td align="right"> -222.029</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 38.606</td> 
     <td align="right"> 119.678</td> 
     <td align="right"> 178.020</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -114.964</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 5.747</td> 
     <td align="right"> -200.075</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 39.589</td> 
     <td align="right"> 119.678</td> 
     <td align="right"> 178.020</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -142.959</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.759</td> 
     <td align="right"> -84.805</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 8.304</td> 
     <td align="right"> 25.229</td> 
     <td align="right"> 37.528</td> 
     <td align="right"> 80.098</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.201</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -26.974</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -13.457</td> 
     <td align="right"> -27.884</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.587</td> 
     <td align="right"> -51.889</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 5.402</td> 
     <td align="right"> 15.972</td> 
     <td align="right"> 23.758</td> 
     <td align="right"> 39.831</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.161</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -17.959</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -8.662</td> 
     <td align="right"> -8.202</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 2.675</td> 
     <td align="right"> -52.110</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 8.403</td> 
     <td align="right"> 25.229</td> 
     <td align="right"> 37.528</td> 
     <td align="right"> 25.225</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.221</td> 
     <td align="right"> 0.001</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -28.667</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -13.005</td> 
     <td align="right"> -5.499</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.713</td> 
     <td align="right"> -51.430</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 5.474</td> 
     <td align="right"> 15.971</td> 
     <td align="right"> 23.757</td> 
     <td align="right"> 39.132</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.164</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -18.482</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -8.706</td> 
     <td align="right"> -7.592</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.791</td> 
     <td align="right"> -79.369</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 8.296</td> 
     <td align="right"> 25.229</td> 
     <td align="right"> 37.528</td> 
     <td align="right"> 80.006</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.191</td> 
     <td align="right"> 0.001</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -27.805</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -13.739</td> 
     <td align="right"> -32.128</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.565</td> 
     <td align="right"> -49.773</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 5.367</td> 
     <td align="right"> 15.972</td> 
     <td align="right"> 23.758</td> 
     <td align="right"> 39.651</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.145</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -18.571</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -8.907</td> 
     <td align="right"> -9.207</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 2.711</td> 
     <td align="right"> -53.279</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 8.393</td> 
     <td align="right"> 25.229</td> 
     <td align="right"> 37.528</td> 
     <td align="right"> 25.038</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.208</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -29.614</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -13.362</td> 
     <td align="right"> -2.852</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.725</td> 
     <td align="right"> -49.632</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 5.428</td> 
     <td align="right"> 15.971</td> 
     <td align="right"> 23.757</td> 
     <td align="right"> 38.942</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.148</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -19.112</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -8.938</td> 
     <td align="right"> -8.288</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 6.135</td> 
     <td align="right"> -72.086</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 8.387</td> 
     <td align="right"> 25.229</td> 
     <td align="right"> 37.528</td> 
     <td align="right"> 80.537</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.193</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -26.457</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -13.018</td> 
     <td align="right"> -46.450</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 5.012</td> 
     <td align="right"> -44.947</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 5.404</td> 
     <td align="right"> 15.972</td> 
     <td align="right"> 23.758</td> 
     <td align="right"> 39.950</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.148</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -17.678</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -8.472</td> 
     <td align="right"> -19.147</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 9.118</td> 
     <td align="right"> -47.721</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 8.478</td> 
     <td align="right"> 25.229</td> 
     <td align="right"> 37.528</td> 
     <td align="right"> 25.451</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.210</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -28.102</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -12.688</td> 
     <td align="right"> -17.504</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 5.512</td> 
     <td align="right"> -45.021</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 5.460</td> 
     <td align="right"> 15.971</td> 
     <td align="right"> 23.757</td> 
     <td align="right"> 39.215</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.151</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -18.213</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -8.505</td> 
     <td align="right"> -18.327</td> 
    </tr> 
    <tr> 
     <td align="right">FIRSTFLOOR_PLENUM</td> 
     <td align="right"> 18.702</td> 
     <td align="right"> -19.574</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.248</td> 
     <td align="right"> 21.812</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -21.187</td> 
     <td align="right"> -0.000</td> 
    </tr> 
    <tr> 
     <td align="right">MIDFLOOR_PLENUM</td> 
     <td align="right"> 25.587</td> 
     <td align="right"> -11.619</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.218</td> 
     <td align="right"> 6.633</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -20.818</td> 
     <td align="right"> -0.000</td> 
    </tr> 
    <tr> 
     <td align="right">TOPFLOOR_PLENUM</td> 
     <td align="right"> 71.403</td> 
     <td align="right"> -8.715</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.860</td> 
     <td align="right"> 85.732</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -150.281</td> 
     <td align="right"> 0.000</td> 
    </tr> 
    <tr> 
     <td align="right">Total Facility</td> 
     <td align="right"> 115.692</td> 
     <td align="right"> -39.908</td> 
     <td align="right"> 48.009</td> 
     <td align="right"> -1430.934</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 198.131</td> 
     <td align="right"> 606.239</td> 
     <td align="right"> 1066.523</td> 
     <td align="right"> 553.077</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 4.468</td> 
     <td align="right"> 114.180</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -277.635</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> -323.745</td> 
     <td align="right"> -634.093</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Peak Cooling Sensible Heat Gain Components</b>
  <br>
  <br> 
  <!-- FullName:Sensible Heat Gain Summary_Entire Facility_Peak Cooling Sensible Heat Gain Components--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="SensibleHeatGainSummary:EntireFacility:PeakCoolingSensibleHeatGainComponents" reporttype="SensibleHeatGainSummary:EntireFacility" tablename="PeakCoolingSensibleHeatGainComponents" reportname="SensibleHeatGainSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Time of Peak {TIMESTAMP}</td> 
     <td align="right">HVAC Zone Eq &amp; Other Sensible Air Heating [W]</td> 
     <td align="right">HVAC Zone Eq &amp; Other Sensible Air Cooling [W]</td> 
     <td align="right">HVAC Terminal Unit Sensible Air Heating [W]</td> 
     <td align="right">HVAC Terminal Unit Sensible Air Cooling [W]</td> 
     <td align="right">HVAC Input Heated Surface Heating [W]</td> 
     <td align="right">HVAC Input Cooled Surface Cooling [W]</td> 
     <td align="right">People Sensible Heat Addition [W]</td> 
     <td align="right">Lights Sensible Heat Addition [W]</td> 
     <td align="right">Equipment Sensible Heat Addition [W]</td> 
     <td align="right">Window Heat Addition [W]</td> 
     <td align="right">Interzone Air Transfer Heat Addition [W]</td> 
     <td align="right">Infiltration Heat Addition [W]</td> 
     <td align="right">Opaque Surface Conduction and Other Heat Addition [W]</td> 
     <td align="right">Equipment Sensible Heat Removal [W]</td> 
     <td align="right">Window Heat Removal [W]</td> 
     <td align="right">Interzone Air Transfer Heat Removal [W]</td> 
     <td align="right">Infiltration Heat Removal [W]</td> 
     <td align="right">Opaque Surface Conduction and Other Heat Removal [W]</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM</td> 
     <td align="right">28-JUL-05:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -55650.85</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 293.46</td> 
     <td align="right"> 1058.29</td> 
     <td align="right"> 4233.14</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 50065.96</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID</td> 
     <td align="right">04-AUG-05:04</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -47640.80</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 283.68</td> 
     <td align="right"> 1058.29</td> 
     <td align="right"> 4233.14</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 42065.70</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP</td> 
     <td align="right">18-JUL-05:04</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -49347.38</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 282.87</td> 
     <td align="right"> 1058.29</td> 
     <td align="right"> 4233.14</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 43773.08</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1</td> 
     <td align="right">16-APR-13:12</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -19097.61</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 111.55</td> 
     <td align="right"> 669.29</td> 
     <td align="right"> 15174.69</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 156.30</td> 
     <td align="right"> 2985.78</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2</td> 
     <td align="right">16-JUL-08:32</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -13913.13</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 70.62</td> 
     <td align="right"> 423.71</td> 
     <td align="right"> 11237.27</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 78.74</td> 
     <td align="right"> 2102.78</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3</td> 
     <td align="right">06-JUL-05:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -12683.92</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 61.57</td> 
     <td align="right"> 223.10</td> 
     <td align="right"> 892.38</td> 
     <td align="right"> 3576.52</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 7963.32</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -32.97</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4</td> 
     <td align="right">16-JUL-16:32</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -13876.72</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 70.61</td> 
     <td align="right"> 423.69</td> 
     <td align="right"> 10578.37</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 183.66</td> 
     <td align="right"> 2620.40</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1</td> 
     <td align="right">16-APR-13:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -16322.26</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 111.55</td> 
     <td align="right"> 669.29</td> 
     <td align="right"> 15468.86</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 152.89</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -80.32</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2</td> 
     <td align="right">16-JUL-09:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -11507.92</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 70.62</td> 
     <td align="right"> 423.71</td> 
     <td align="right"> 10824.89</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 104.03</td> 
     <td align="right"> 84.67</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3</td> 
     <td align="right">15-JUN-05:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -12665.76</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 62.02</td> 
     <td align="right"> 223.10</td> 
     <td align="right"> 892.38</td> 
     <td align="right"> 2640.04</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 8876.02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -27.81</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4</td> 
     <td align="right">16-JUL-16:22</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -11791.23</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 70.61</td> 
     <td align="right"> 423.69</td> 
     <td align="right"> 10918.90</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 185.26</td> 
     <td align="right"> 192.77</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1</td> 
     <td align="right">16-APR-13:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -16780.03</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 111.55</td> 
     <td align="right"> 669.29</td> 
     <td align="right"> 15457.56</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 151.26</td> 
     <td align="right"> 390.38</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2</td> 
     <td align="right">16-JUL-09:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -11902.21</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 70.62</td> 
     <td align="right"> 423.71</td> 
     <td align="right"> 10814.84</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 102.67</td> 
     <td align="right"> 490.37</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3</td> 
     <td align="right">15-JUN-05:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -12867.79</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 61.20</td> 
     <td align="right"> 223.10</td> 
     <td align="right"> 892.38</td> 
     <td align="right"> 2628.74</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 9091.70</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -29.32</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4</td> 
     <td align="right">16-JUL-16:22</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -12443.26</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 70.61</td> 
     <td align="right"> 423.69</td> 
     <td align="right"> 10902.41</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 183.50</td> 
     <td align="right"> 863.05</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">FIRSTFLOOR_PLENUM</td> 
     <td align="right">05-AUG-05:10</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -5989.64</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 6068.35</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -78.71</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">MIDFLOOR_PLENUM</td> 
     <td align="right">06-JUL-05:04</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -6001.79</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 6077.19</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -75.39</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">TOPFLOOR_PLENUM</td> 
     <td align="right">16-JUL-17:10</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -6432.31</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 3571.47</td> 
     <td align="right"> 2860.84</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Total Facility</td> 
     <td align="right">15-JUN-05:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 16298.44</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -274082.49</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 1488.06</td> 
     <td align="right"> 5360.83</td> 
     <td align="right"> 21443.33</td> 
     <td align="right"> 18467.72</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 212085.50</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -1061.40</td> 
     <td align="right"> 0.00</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Peak Heating Sensible Heat Gain Components</b>
  <br>
  <br> 
  <!-- FullName:Sensible Heat Gain Summary_Entire Facility_Peak Heating Sensible Heat Gain Components--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="SensibleHeatGainSummary:EntireFacility:PeakHeatingSensibleHeatGainComponents" reporttype="SensibleHeatGainSummary:EntireFacility" tablename="PeakHeatingSensibleHeatGainComponents" reportname="SensibleHeatGainSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Time of Peak {TIMESTAMP}</td> 
     <td align="right">HVAC Zone Eq &amp; Other Sensible Air Heating [W]</td> 
     <td align="right">HVAC Zone Eq &amp; Other Sensible Air Cooling [W]</td> 
     <td align="right">HVAC Terminal Unit Sensible Air Heating [W]</td> 
     <td align="right">HVAC Terminal Unit Sensible Air Cooling [W]</td> 
     <td align="right">HVAC Input Heated Surface Heating [W]</td> 
     <td align="right">HVAC Input Cooled Surface Cooling [W]</td> 
     <td align="right">People Sensible Heat Addition [W]</td> 
     <td align="right">Lights Sensible Heat Addition [W]</td> 
     <td align="right">Equipment Sensible Heat Addition [W]</td> 
     <td align="right">Window Heat Addition [W]</td> 
     <td align="right">Interzone Air Transfer Heat Addition [W]</td> 
     <td align="right">Infiltration Heat Addition [W]</td> 
     <td align="right">Opaque Surface Conduction and Other Heat Addition [W]</td> 
     <td align="right">Equipment Sensible Heat Removal [W]</td> 
     <td align="right">Window Heat Removal [W]</td> 
     <td align="right">Interzone Air Transfer Heat Removal [W]</td> 
     <td align="right">Infiltration Heat Removal [W]</td> 
     <td align="right">Opaque Surface Conduction and Other Heat Removal [W]</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM</td> 
     <td align="right">02-JAN-06:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 41601.81</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 527.77</td> 
     <td align="right"> 1058.29</td> 
     <td align="right"> 4233.14</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -47421.01</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID</td> 
     <td align="right">02-JAN-06:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 34208.17</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 530.67</td> 
     <td align="right"> 1058.29</td> 
     <td align="right"> 4233.14</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -40030.27</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP</td> 
     <td align="right">02-JAN-06:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 35441.73</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 539.79</td> 
     <td align="right"> 1058.29</td> 
     <td align="right"> 4233.14</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -41272.95</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1</td> 
     <td align="right">06-FEB-06:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 13914.83</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 113.17</td> 
     <td align="right"> 223.10</td> 
     <td align="right"> 892.38</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -3548.43</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -560.11</td> 
     <td align="right"> -11034.95</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2</td> 
     <td align="right">06-FEB-06:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 10786.40</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 71.65</td> 
     <td align="right"> 141.24</td> 
     <td align="right"> 564.95</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -2353.84</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -377.46</td> 
     <td align="right"> -8832.95</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3</td> 
     <td align="right">06-FEB-05:12</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 10421.49</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 223.10</td> 
     <td align="right"> 892.38</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -3509.32</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -2128.08</td> 
     <td align="right"> -5899.57</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4</td> 
     <td align="right">21-FEB-06:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 11135.43</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 72.60</td> 
     <td align="right"> 141.23</td> 
     <td align="right"> 564.92</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -1715.53</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -263.08</td> 
     <td align="right"> -9935.57</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1</td> 
     <td align="right">06-FEB-06:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 13489.31</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 115.77</td> 
     <td align="right"> 223.10</td> 
     <td align="right"> 892.38</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -3595.17</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -550.44</td> 
     <td align="right"> -10574.95</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2</td> 
     <td align="right">06-FEB-06:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 10381.53</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 74.33</td> 
     <td align="right"> 141.24</td> 
     <td align="right"> 564.95</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -2369.46</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -366.12</td> 
     <td align="right"> -8426.48</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3</td> 
     <td align="right">06-FEB-06:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 10351.61</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 117.21</td> 
     <td align="right"> 223.10</td> 
     <td align="right"> 892.38</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -3551.37</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -535.95</td> 
     <td align="right"> -7496.98</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4</td> 
     <td align="right">06-FEB-06:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 10672.92</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 74.14</td> 
     <td align="right"> 141.23</td> 
     <td align="right"> 564.92</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -2370.47</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -367.80</td> 
     <td align="right"> -8714.93</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1</td> 
     <td align="right">06-FEB-05:22</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 14856.14</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 223.10</td> 
     <td align="right"> 892.38</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -3476.48</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -2122.58</td> 
     <td align="right"> -10372.56</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2</td> 
     <td align="right">06-FEB-05:22</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 10962.53</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 141.24</td> 
     <td align="right"> 564.95</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -2299.76</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -1420.34</td> 
     <td align="right"> -7948.62</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3</td> 
     <td align="right">06-FEB-05:22</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 15147.74</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 223.10</td> 
     <td align="right"> 892.38</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -3451.72</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -2114.81</td> 
     <td align="right"> -10696.69</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4</td> 
     <td align="right">06-FEB-06:02</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 11214.62</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 76.36</td> 
     <td align="right"> 141.23</td> 
     <td align="right"> 564.92</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -2282.78</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -355.94</td> 
     <td align="right"> -9358.41</td> 
    </tr> 
    <tr> 
     <td align="right">FIRSTFLOOR_PLENUM</td> 
     <td align="right">02-JAN-08:65</td> 
     <td align="right"> 12586.67</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -379.51</td> 
     <td align="right"> -12207.16</td> 
    </tr> 
    <tr> 
     <td align="right">MIDFLOOR_PLENUM</td> 
     <td align="right">02-JAN-08:65</td> 
     <td align="right"> 13266.08</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -369.92</td> 
     <td align="right"> -12896.16</td> 
    </tr> 
    <tr> 
     <td align="right">TOPFLOOR_PLENUM</td> 
     <td align="right">06-FEB-06:10</td> 
     <td align="right"> 22540.93</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -6396.25</td> 
     <td align="right"> -16144.68</td> 
    </tr> 
    <tr> 
     <td align="right">Total Facility</td> 
     <td align="right">06-FEB-06:02</td> 
     <td align="right"> 17453.05</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 248579.40</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 2670.50</td> 
     <td align="right"> 5360.83</td> 
     <td align="right"> 21443.33</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -35074.16</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> -12858.09</td> 
     <td align="right"> -247574.85</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="Standard62.1Summary::EntireFacility"></a> 
  <p>Report:<b> Standard 62.1 Summary</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>System Ventilation Requirements for Cooling</b>
  <br>
  <br> 
  <!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Requirements for Cooling--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="Standard621Summary:EntireFacility:SystemVentilationRequirementsforCooling" reporttype="Standard621Summary:EntireFacility" tablename="SystemVentilationRequirementsforCooling" reportname="Standard621Summary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Sum of Zone Primary Air Flow - Vpz-sum [m3/s]</td> 
     <td align="right">System Population - Ps</td> 
     <td align="right">Sum of Zone Population - Pz-sum</td> 
     <td align="right">Occupant Diversity - D</td> 
     <td align="right">Uncorrected Outdoor Air Intake Airflow - Vou [m3/s]</td> 
     <td align="right">System Primary Airflow - Vps [m3/s]</td> 
     <td align="right">Average Outdoor Air Fraction - Xs</td> 
     <td align="right">System Ventilation Efficiency - Ev</td> 
     <td align="right">Outdoor Air Intake Flow - Vot [m3/s]</td> 
     <td align="right">Percent Outdoor Air - %OA</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1</td> 
     <td align="right"> 8.571</td> 
     <td align="right"> 89.38</td> 
     <td align="right"> 89.38</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 8.571</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 0.13</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2</td> 
     <td align="right"> 7.565</td> 
     <td align="right"> 89.38</td> 
     <td align="right"> 89.38</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 7.565</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 0.15</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3</td> 
     <td align="right"> 7.635</td> 
     <td align="right"> 89.38</td> 
     <td align="right"> 89.38</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 7.635</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 0.15</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>System Ventilation Requirements for Heating</b>
  <br>
  <br> 
  <!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Requirements for Heating--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="Standard621Summary:EntireFacility:SystemVentilationRequirementsforHeating" reporttype="Standard621Summary:EntireFacility" tablename="SystemVentilationRequirementsforHeating" reportname="Standard621Summary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Sum of Zone Primary Air Flow - Vpz-sum [m3/s]</td> 
     <td align="right">System Population - Ps</td> 
     <td align="right">Sum of Zone Population - Pz-sum</td> 
     <td align="right">Occupant Diversity - D</td> 
     <td align="right">Uncorrected Outdoor Air Intake Airflow - Vou [m3/s]</td> 
     <td align="right">System Primary Airflow - Vps [m3/s]</td> 
     <td align="right">Average Outdoor Air Fraction - Xs</td> 
     <td align="right">System Ventilation Efficiency - Ev</td> 
     <td align="right">Outdoor Air Intake Flow Vot [m3/s]</td> 
     <td align="right">Percent Outdoor Air - %OA</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1</td> 
     <td align="right"> 1.530</td> 
     <td align="right"> 89.38</td> 
     <td align="right"> 89.38</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 1.530</td> 
     <td align="right"> 0.730</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 0.73</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2</td> 
     <td align="right"> 1.562</td> 
     <td align="right"> 89.38</td> 
     <td align="right"> 89.38</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 1.562</td> 
     <td align="right"> 0.715</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 0.72</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3</td> 
     <td align="right"> 2.123</td> 
     <td align="right"> 89.38</td> 
     <td align="right"> 89.38</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 2.123</td> 
     <td align="right"> 0.526</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 0.53</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Zone Ventilation Parameters</b>
  <br>
  <br> 
  <!-- FullName:Standard 62.1 Summary_Entire Facility_Zone Ventilation Parameters--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="Standard621Summary:EntireFacility:ZoneVentilationParameters" reporttype="Standard621Summary:EntireFacility" tablename="ZoneVentilationParameters" reportname="Standard621Summary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">AirLoop Name</td> 
     <td align="right">People Outdoor Air Rate - Rp [m3/s-person]</td> 
     <td align="right">Zone Population - Pz</td> 
     <td align="right">Area Outdoor Air Rate - Ra [m3/s-m2]</td> 
     <td align="right">Zone Floor Area - Az [m2]</td> 
     <td align="right">Breathing Zone Outdoor Airflow - Vbz [m3/s]</td> 
     <td align="right">Cooling Zone Air Distribution Effectiveness - Ez-clg</td> 
     <td align="right">Cooling Zone Outdoor Airflow - Voz-clg [m3/s]</td> 
     <td align="right">Heating Zone Air Distribution Effectiveness - Ez-htg</td> 
     <td align="right">Heating Zone Outdoor Airflow - Voz-htg [m3/s]</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM</td> 
     <td align="right">VAV_1</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 52.94</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 983.54</td> 
     <td align="right"> 0.6617</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.6617</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.6617</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID</td> 
     <td align="right">VAV_2</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 52.94</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 983.54</td> 
     <td align="right"> 0.6617</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.6617</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.6617</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP</td> 
     <td align="right">VAV_3</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 52.94</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 983.54</td> 
     <td align="right"> 0.6617</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.6617</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.6617</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1</td> 
     <td align="right">VAV_1</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.1395</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2</td> 
     <td align="right">VAV_1</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 131.26</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.0883</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3</td> 
     <td align="right">VAV_1</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.1395</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4</td> 
     <td align="right">VAV_1</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 131.25</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.0883</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1</td> 
     <td align="right">VAV_2</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.1395</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2</td> 
     <td align="right">VAV_2</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 131.26</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.0883</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3</td> 
     <td align="right">VAV_2</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.1395</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4</td> 
     <td align="right">VAV_2</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 131.25</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.0883</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1</td> 
     <td align="right">VAV_3</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.1395</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2</td> 
     <td align="right">VAV_3</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 131.26</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.0883</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3</td> 
     <td align="right">VAV_3</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 11.16</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.1395</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4</td> 
     <td align="right">VAV_3</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 7.06</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 131.25</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.0883</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>System Ventilation Parameters</b>
  <br>
  <br> 
  <!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Parameters--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="Standard621Summary:EntireFacility:SystemVentilationParameters" reporttype="Standard621Summary:EntireFacility" tablename="SystemVentilationParameters" reportname="Standard621Summary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">People Outdoor Air Rate - Rp [m3/s-person]</td> 
     <td align="right">Sum of Zone Population - Pz-sum</td> 
     <td align="right">Area Outdoor Air Rate - Ra [m3/s-m2]</td> 
     <td align="right">Sum of Zone Floor Area - Az-sum [m2]</td> 
     <td align="right">Breathing Zone Outdoor Airflow - Vbz [m3/s]</td> 
     <td align="right">Cooling Zone Outdoor Airflow - Voz-clg [m3/s]</td> 
     <td align="right">Heating Zone Outdoor Airflow - Voz-htg [m3/s]</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 89.38</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 1660.73</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 1.1173</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 89.38</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 1660.73</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 1.1173</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3</td> 
     <td align="right"> 0.012500</td> 
     <td align="right"> 89.38</td> 
     <td align="right"> 0.000000</td> 
     <td align="right"> 1660.73</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 1.1173</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Zone Ventilation Calculations for Cooling Design</b>
  <br>
  <br> 
  <!-- FullName:Standard 62.1 Summary_Entire Facility_Zone Ventilation Calculations for Cooling Design--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="Standard621Summary:EntireFacility:ZoneVentilationCalculationsforCoolingDesign" reporttype="Standard621Summary:EntireFacility" tablename="ZoneVentilationCalculationsforCoolingDesign" reportname="Standard621Summary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">AirLoop Name</td> 
     <td align="right">Box Type</td> 
     <td align="right">Zone Primary Airflow - Vpz [m3/s]</td> 
     <td align="right">Zone Discharge Airflow - Vdz [m3/s]</td> 
     <td align="right">Minimum Zone Primary Airflow - Vpz-min [m3/s]</td> 
     <td align="right">Zone Outdoor Airflow Cooling - Voz-clg [m3/s]</td> 
     <td align="right">Primary Outdoor Air Fraction - Zpz</td> 
     <td align="right">Primary Air Fraction - Ep</td> 
     <td align="right">Secondary Recirculation Fraction- Er</td> 
     <td align="right">Supply Air Fraction- Fa</td> 
     <td align="right">Mixed Air Fraction - Fb</td> 
     <td align="right">Outdoor Air Fraction - Fc</td> 
     <td align="right">Zone Ventilation Efficiency - Evz</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM</td> 
     <td align="right">VAV_1</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 4.083</td> 
     <td align="right"> 4.0825</td> 
     <td align="right"> 0.8165</td> 
     <td align="right"> 0.6617</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID</td> 
     <td align="right">VAV_2</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 3.299</td> 
     <td align="right"> 3.2992</td> 
     <td align="right"> 0.7495</td> 
     <td align="right"> 0.6617</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP</td> 
     <td align="right">VAV_3</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 3.343</td> 
     <td align="right"> 3.3433</td> 
     <td align="right"> 0.7495</td> 
     <td align="right"> 0.6617</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1</td> 
     <td align="right">VAV_1</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 1.365</td> 
     <td align="right"> 1.3646</td> 
     <td align="right"> 0.2729</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2</td> 
     <td align="right">VAV_1</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 1.074</td> 
     <td align="right"> 1.0735</td> 
     <td align="right"> 0.2147</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3</td> 
     <td align="right">VAV_1</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.944</td> 
     <td align="right"> 0.9439</td> 
     <td align="right"> 0.1888</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4</td> 
     <td align="right">VAV_1</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 1.107</td> 
     <td align="right"> 1.1067</td> 
     <td align="right"> 0.2213</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1</td> 
     <td align="right">VAV_2</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 1.291</td> 
     <td align="right"> 1.2914</td> 
     <td align="right"> 0.2583</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2</td> 
     <td align="right">VAV_2</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.991</td> 
     <td align="right"> 0.9910</td> 
     <td align="right"> 0.1982</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3</td> 
     <td align="right">VAV_2</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.958</td> 
     <td align="right"> 0.9582</td> 
     <td align="right"> 0.1916</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4</td> 
     <td align="right">VAV_2</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 1.025</td> 
     <td align="right"> 1.0248</td> 
     <td align="right"> 0.2050</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1</td> 
     <td align="right">VAV_3</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 1.297</td> 
     <td align="right"> 1.2972</td> 
     <td align="right"> 0.2594</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2</td> 
     <td align="right">VAV_3</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.996</td> 
     <td align="right"> 0.9958</td> 
     <td align="right"> 0.1992</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3</td> 
     <td align="right">VAV_3</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.967</td> 
     <td align="right"> 0.9670</td> 
     <td align="right"> 0.1934</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4</td> 
     <td align="right">VAV_3</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 1.032</td> 
     <td align="right"> 1.0322</td> 
     <td align="right"> 0.2064</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>System Ventilation Calculations for Cooling Design</b>
  <br>
  <br> 
  <!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Calculations for Cooling Design--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="Standard621Summary:EntireFacility:SystemVentilationCalculationsforCoolingDesign" reporttype="Standard621Summary:EntireFacility" tablename="SystemVentilationCalculationsforCoolingDesign" reportname="Standard621Summary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Sum of Zone Primary Airflow - Vpz-sum [m3/s]</td> 
     <td align="right">System Primary Airflow - Vps [m3/s]</td> 
     <td align="right">Sum of Zone Discharge Airflow - Vdz-sum [m3/s]</td> 
     <td align="right">Sum of Min Zone Primary Airflow - Vpz-min [m3/s]</td> 
     <td align="right">Zone Outdoor Airflow Cooling - Voz-clg [m3/s]</td> 
     <td align="right">Zone Ventilation Efficiency - Evz-min</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1</td> 
     <td align="right"> 8.57</td> 
     <td align="right"> 8.571</td> 
     <td align="right"> 8.57</td> 
     <td align="right"> 1.7142</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2</td> 
     <td align="right"> 7.56</td> 
     <td align="right"> 7.565</td> 
     <td align="right"> 7.56</td> 
     <td align="right"> 1.6025</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3</td> 
     <td align="right"> 7.64</td> 
     <td align="right"> 7.635</td> 
     <td align="right"> 7.64</td> 
     <td align="right"> 1.6079</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 1.000</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>Zone Ventilation Calculations for Heating Design</b>
  <br>
  <br> 
  <!-- FullName:Standard 62.1 Summary_Entire Facility_Zone Ventilation Calculations for Heating Design--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="Standard621Summary:EntireFacility:ZoneVentilationCalculationsforHeatingDesign" reporttype="Standard621Summary:EntireFacility" tablename="ZoneVentilationCalculationsforHeatingDesign" reportname="Standard621Summary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">AirLoop Name</td> 
     <td align="right">Box Type</td> 
     <td align="right">Zone Primary Airflow - Vpz [m3/s]</td> 
     <td align="right">Zone Discharge Airflow - Vdz [m3/s]</td> 
     <td align="right">Minimum Zone Primary Airflow - Vpz-min [m3/s]</td> 
     <td align="right">Zone Outdoor Airflow Heating - Voz-htg [m3/s]</td> 
     <td align="right">Primary Outdoor Air Fraction - Zpz</td> 
     <td align="right">Primary Air Fraction - Ep</td> 
     <td align="right">Secondary Recirculation Fraction- Er</td> 
     <td align="right">Supply Air Fraction- Fa</td> 
     <td align="right">Mixed Air Fraction - Fb</td> 
     <td align="right">Outdoor Air Fraction - Fc</td> 
     <td align="right">Zone Ventilation Efficiency - Evz</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM</td> 
     <td align="right">VAV_1</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.662</td> 
     <td align="right"> 0.662</td> 
     <td align="right"> 0.662</td> 
     <td align="right"> 0.6617</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID</td> 
     <td align="right">VAV_2</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.662</td> 
     <td align="right"> 0.662</td> 
     <td align="right"> 0.662</td> 
     <td align="right"> 0.6617</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP</td> 
     <td align="right">VAV_3</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.795</td> 
     <td align="right"> 0.795</td> 
     <td align="right"> 0.795</td> 
     <td align="right"> 0.6617</td> 
     <td align="right"> 0.832</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1</td> 
     <td align="right">VAV_1</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.261</td> 
     <td align="right"> 0.261</td> 
     <td align="right"> 0.261</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 0.534</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2</td> 
     <td align="right">VAV_1</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.174</td> 
     <td align="right"> 0.174</td> 
     <td align="right"> 0.174</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 0.508</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3</td> 
     <td align="right">VAV_1</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.259</td> 
     <td align="right"> 0.259</td> 
     <td align="right"> 0.259</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 0.538</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4</td> 
     <td align="right">VAV_1</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.174</td> 
     <td align="right"> 0.174</td> 
     <td align="right"> 0.174</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 0.508</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1</td> 
     <td align="right">VAV_2</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.272</td> 
     <td align="right"> 0.272</td> 
     <td align="right"> 0.272</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 0.513</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2</td> 
     <td align="right">VAV_2</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.180</td> 
     <td align="right"> 0.180</td> 
     <td align="right"> 0.180</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 0.492</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3</td> 
     <td align="right">VAV_2</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.269</td> 
     <td align="right"> 0.269</td> 
     <td align="right"> 0.269</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 0.519</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4</td> 
     <td align="right">VAV_2</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.180</td> 
     <td align="right"> 0.180</td> 
     <td align="right"> 0.180</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 0.491</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1</td> 
     <td align="right">VAV_3</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.402</td> 
     <td align="right"> 0.402</td> 
     <td align="right"> 0.402</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 0.347</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2</td> 
     <td align="right">VAV_3</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.262</td> 
     <td align="right"> 0.262</td> 
     <td align="right"> 0.262</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 0.337</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3</td> 
     <td align="right">VAV_3</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.401</td> 
     <td align="right"> 0.401</td> 
     <td align="right"> 0.401</td> 
     <td align="right"> 0.1395</td> 
     <td align="right"> 0.348</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4</td> 
     <td align="right">VAV_3</td> 
     <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td> 
     <td align="right"> 0.263</td> 
     <td align="right"> 0.263</td> 
     <td align="right"> 0.263</td> 
     <td align="right"> 0.0883</td> 
     <td align="right"> 0.336</td> 
     <td align="right"> 1.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 0.000</td> 
     <td align="right"> 1.000</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>System Ventilation Calculations for Heating Design</b>
  <br>
  <br> 
  <!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Calculations for Heating Design--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="Standard621Summary:EntireFacility:SystemVentilationCalculationsforHeatingDesign" reporttype="Standard621Summary:EntireFacility" tablename="SystemVentilationCalculationsforHeatingDesign" reportname="Standard621Summary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Sum of Zone Primary Airflow - Vpz-sum [m3/s]</td> 
     <td align="right">System Primary Airflow - Vps [m3/s]</td> 
     <td align="right">Sum of Zone Discharge Airflow - Vdz-sum [m3/s]</td> 
     <td align="right">Sum of Min Zone Primary Airflow - Vpz-min [m3/s]</td> 
     <td align="right">Zone Outdoor Airflow Heating - Voz-htg [m3/s]</td> 
     <td align="right">Zone Ventilation Efficiency - Evz-min</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1</td> 
     <td align="right"> 1.53</td> 
     <td align="right"> 1.530</td> 
     <td align="right"> 1.53</td> 
     <td align="right"> 1.53</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2</td> 
     <td align="right"> 1.56</td> 
     <td align="right"> 1.562</td> 
     <td align="right"> 1.56</td> 
     <td align="right"> 1.56</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 1.000</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3</td> 
     <td align="right"> 2.12</td> 
     <td align="right"> 2.123</td> 
     <td align="right"> 2.12</td> 
     <td align="right"> 2.12</td> 
     <td align="right"> 1.1173</td> 
     <td align="right"> 1.000</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="LEEDSummary::EntireFacility"></a> 
  <p>Report:<b> LEED Summary</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>Sec1.1A-General Information</b>
  <br>
  <br> 
  <!-- FullName:LEED Summary_Entire Facility_Sec1.1A-General Information--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="LEEDSummary:EntireFacility:Sec11AGeneralInformation" reporttype="LEEDSummary:EntireFacility" tablename="Sec11AGeneralInformation" reportname="LEEDSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Data</td> 
    </tr> 
    <tr> 
     <td align="right">Weather File</td> 
     <td align="right">ANNUAL ** Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300</td> 
    </tr> 
    <tr> 
     <td align="right">Total gross floor area [m2]</td> 
     <td align="right"> 4982.19</td> 
    </tr> 
    <tr> 
     <td align="right">Principal Heating Source</td> 
     <td align="right">Electricity</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>EAp2-1. Space Usage Type</b>
  <br>
  <br> 
  <!-- FullName:LEED Summary_Entire Facility_EAp2-1. Space Usage Type--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="LEEDSummary:EntireFacility:EAp21SpaceUsageType" reporttype="LEEDSummary:EntireFacility" tablename="EAp21SpaceUsageType" reportname="LEEDSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Space Area [m2]</td> 
     <td align="right">Regularly Occupied Area [m2]</td> 
     <td align="right">Unconditioned Area [m2]</td> 
     <td align="right">Typical Hours/Week in Operation [hr/wk]</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM</td> 
     <td align="right"> 983.54</td> 
     <td align="right"> 983.54</td> 
     <td align="right">0.00</td> 
     <td align="right"> 97.75</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID</td> 
     <td align="right"> 983.54</td> 
     <td align="right"> 983.54</td> 
     <td align="right">0.00</td> 
     <td align="right"> 97.75</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP</td> 
     <td align="right"> 983.54</td> 
     <td align="right"> 983.54</td> 
     <td align="right">0.00</td> 
     <td align="right"> 97.75</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 207.34</td> 
     <td align="right">0.00</td> 
     <td align="right"> 97.75</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2</td> 
     <td align="right"> 131.26</td> 
     <td align="right"> 131.26</td> 
     <td align="right">0.00</td> 
     <td align="right"> 97.75</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 207.34</td> 
     <td align="right">0.00</td> 
     <td align="right"> 97.75</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4</td> 
     <td align="right"> 131.25</td> 
     <td align="right"> 131.25</td> 
     <td align="right">0.00</td> 
     <td align="right"> 97.75</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 207.34</td> 
     <td align="right">0.00</td> 
     <td align="right"> 97.75</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2</td> 
     <td align="right"> 131.26</td> 
     <td align="right"> 131.26</td> 
     <td align="right">0.00</td> 
     <td align="right"> 97.75</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 207.34</td> 
     <td align="right">0.00</td> 
     <td align="right"> 97.75</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4</td> 
     <td align="right"> 131.25</td> 
     <td align="right"> 131.25</td> 
     <td align="right">0.00</td> 
     <td align="right"> 97.75</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 207.34</td> 
     <td align="right">0.00</td> 
     <td align="right"> 97.75</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2</td> 
     <td align="right"> 131.26</td> 
     <td align="right"> 131.26</td> 
     <td align="right">0.00</td> 
     <td align="right"> 97.75</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3</td> 
     <td align="right"> 207.34</td> 
     <td align="right"> 207.34</td> 
     <td align="right">0.00</td> 
     <td align="right"> 97.75</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4</td> 
     <td align="right"> 131.25</td> 
     <td align="right"> 131.25</td> 
     <td align="right">0.00</td> 
     <td align="right"> 97.75</td> 
    </tr> 
    <tr> 
     <td align="right">FIRSTFLOOR_PLENUM</td> 
     <td align="right"> 1660.73</td> 
     <td align="right"> 1660.73</td> 
     <td align="right">0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">MIDFLOOR_PLENUM</td> 
     <td align="right"> 1660.73</td> 
     <td align="right"> 1660.73</td> 
     <td align="right">0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">TOPFLOOR_PLENUM</td> 
     <td align="right"> 1660.73</td> 
     <td align="right"> 1660.73</td> 
     <td align="right">0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Totals</td> 
     <td align="right"> 4982.19</td> 
     <td align="right"> 4982.19</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>EAp2-2. Advisory Messages</b>
  <br>
  <br> 
  <!-- FullName:LEED Summary_Entire Facility_EAp2-2. Advisory Messages--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="LEEDSummary:EntireFacility:EAp22AdvisoryMessages" reporttype="LEEDSummary:EntireFacility" tablename="EAp22AdvisoryMessages" reportname="LEEDSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Data</td> 
    </tr> 
    <tr> 
     <td align="right">Number of hours heating loads not met</td> 
     <td align="right"> 9.67</td> 
    </tr> 
    <tr> 
     <td align="right">Number of hours cooling loads not met</td> 
     <td align="right"> 0.17</td> 
    </tr> 
    <tr> 
     <td align="right">Number of hours not met</td> 
     <td align="right"> 9.83</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>EAp2-3. Energy Type Summary</b>
  <br>
  <br> 
  <!-- FullName:LEED Summary_Entire Facility_EAp2-3. Energy Type Summary--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="LEEDSummary:EntireFacility:EAp23EnergyTypeSummary" reporttype="LEEDSummary:EntireFacility" tablename="EAp23EnergyTypeSummary" reportname="LEEDSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Utility Rate</td> 
     <td align="right">Virtual Rate [$/unit energy]</td> 
     <td align="right">Units of Energy</td> 
     <td align="right">Units of Demand</td> 
    </tr> 
    <tr> 
     <td align="right">None</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>EAp2-4/5. Performance Rating Method Compliance</b>
  <br>
  <br> 
  <!-- FullName:LEED Summary_Entire Facility_EAp2-4/5. Performance Rating Method Compliance--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="LEEDSummary:EntireFacility:EAp245PerformanceRatingMethodCompliance" reporttype="LEEDSummary:EntireFacility" tablename="EAp245PerformanceRatingMethodCompliance" reportname="LEEDSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Electric Energy Use [GJ]</td> 
     <td align="right">Electric Demand [W]</td> 
     <td align="right">Natural Gas Energy Use [GJ]</td> 
     <td align="right">Natural Gas Demand [W]</td> 
     <td align="right">Additional Energy Use [GJ]</td> 
     <td align="right">Additional Demand [W]</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Lighting</td> 
     <td align="right"> 606.24</td> 
     <td align="right"> 5360.83</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Exterior Lighting</td> 
     <td align="right"> 232.57</td> 
     <td align="right"> 14804.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Space Heating</td> 
     <td align="right"> 249.37</td> 
     <td align="right"> 264838.71</td> 
     <td align="right"> 121.05</td> 
     <td align="right"> 134026.18</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Space Cooling</td> 
     <td align="right"> 317.08</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Pumps</td> 
     <td align="right"> 0.27</td> 
     <td align="right"> 8.44</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Heat Rejection</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Fans-Interior</td> 
     <td align="right"> 78.60</td> 
     <td align="right"> 3839.19</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Fans-Parking Garage</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Service Water Heating</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 36.11</td> 
     <td align="right"> 6519.86</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Receptacle Equipment</td> 
     <td align="right"> 1066.52</td> 
     <td align="right"> 21443.33</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Lighting-Process</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Refrigeration Equipment</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Cooking</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Industrial Process</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Elevators and Escalators</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Total Line</td> 
     <td align="right"> 2550.63</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 157.16</td> 
     <td align="right">&nbsp;</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>EAp2-6. Energy Use Summary</b>
  <br>
  <br> 
  <!-- FullName:LEED Summary_Entire Facility_EAp2-6. Energy Use Summary--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="LEEDSummary:EntireFacility:EAp26EnergyUseSummary" reporttype="LEEDSummary:EntireFacility" tablename="EAp26EnergyUseSummary" reportname="LEEDSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Process Subtotal [GJ]</td> 
     <td align="right">Total Energy Use [GJ]</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity</td> 
     <td align="right"> 1066.52</td> 
     <td align="right"> 2550.63</td> 
    </tr> 
    <tr> 
     <td align="right">Natural Gas</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 157.16</td> 
    </tr> 
    <tr> 
     <td align="right">Additional</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Total</td> 
     <td align="right"> 1066.52</td> 
     <td align="right"> 2707.79</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>EAp2-7. Energy Cost Summary</b>
  <br>
  <br> 
  <!-- FullName:LEED Summary_Entire Facility_EAp2-7. Energy Cost Summary--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="LEEDSummary:EntireFacility:EAp27EnergyCostSummary" reporttype="LEEDSummary:EntireFacility" tablename="EAp27EnergyCostSummary" reportname="LEEDSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Process Subtotal [$]</td> 
     <td align="right">Total Energy Cost [$]</td> 
    </tr> 
    <tr> 
     <td align="right">Electricity</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Natural Gas</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Additional</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
    <tr> 
     <td align="right">Total</td> 
     <td align="right"> 0.00</td> 
     <td align="right">&nbsp;</td> 
    </tr> 
   </tbody>
  </table> 
  <i>Process energy cost based on ratio of process to total energy.</i> 
  <br>
  <br> 
  <b>L-1. Renewable Energy Source Summary</b>
  <br>
  <br> 
  <!-- FullName:LEED Summary_Entire Facility_L-1. Renewable Energy Source Summary--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="LEEDSummary:EntireFacility:L1RenewableEnergySourceSummary" reporttype="LEEDSummary:EntireFacility" tablename="L1RenewableEnergySourceSummary" reportname="LEEDSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Rated Capacity [kW]</td> 
     <td align="right">Annual Energy Generated [GJ]</td> 
    </tr> 
    <tr> 
     <td align="right">Photovoltaic</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Wind</td> 
     <td align="right"> 0.00</td> 
     <td align="right"> 0.00</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>EAp2-17a. Energy Use Intensity - Electricity</b>
  <br>
  <br> 
  <!-- FullName:LEED Summary_Entire Facility_EAp2-17a. Energy Use Intensity - Electricity--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="LEEDSummary:EntireFacility:EAp217aEnergyUseIntensityElectricity" reporttype="LEEDSummary:EntireFacility" tablename="EAp217aEnergyUseIntensityElectricity" reportname="LEEDSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Electricty [MJ/m2]</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Lighting</td> 
     <td align="right"> 121.68</td> 
    </tr> 
    <tr> 
     <td align="right">Space Heating</td> 
     <td align="right"> 50.05</td> 
    </tr> 
    <tr> 
     <td align="right">Space Cooling</td> 
     <td align="right"> 63.64</td> 
    </tr> 
    <tr> 
     <td align="right">Fans-Interior</td> 
     <td align="right"> 15.78</td> 
    </tr> 
    <tr> 
     <td align="right">Service Water Heating</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Receptacle Equipment</td> 
     <td align="right"> 214.07</td> 
    </tr> 
    <tr> 
     <td align="right">Miscellaneous</td> 
     <td align="right"> 46.73</td> 
    </tr> 
    <tr> 
     <td align="right">Subtotal</td> 
     <td align="right"> 511.95</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>EAp2-17b. Energy Use Intensity - Natural Gas</b>
  <br>
  <br> 
  <!-- FullName:LEED Summary_Entire Facility_EAp2-17b. Energy Use Intensity - Natural Gas--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="LEEDSummary:EntireFacility:EAp217bEnergyUseIntensityNaturalGas" reporttype="LEEDSummary:EntireFacility" tablename="EAp217bEnergyUseIntensityNaturalGas" reportname="LEEDSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Natural Gas [MJ/m2]</td> 
    </tr> 
    <tr> 
     <td align="right">Space Heating</td> 
     <td align="right"> 24.30</td> 
    </tr> 
    <tr> 
     <td align="right">Service Water Heating</td> 
     <td align="right"> 7.25</td> 
    </tr> 
    <tr> 
     <td align="right">Miscellaneous</td> 
     <td align="right"> -0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Subtotal</td> 
     <td align="right"> 31.54</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>EAp2-17c. Energy Use Intensity - Additional</b>
  <br>
  <br> 
  <!-- FullName:LEED Summary_Entire Facility_EAp2-17c. Energy Use Intensity - Additional--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="LEEDSummary:EntireFacility:EAp217cEnergyUseIntensityAdditional" reporttype="LEEDSummary:EntireFacility" tablename="EAp217cEnergyUseIntensityAdditional" reportname="LEEDSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Additional [MJ/m2]</td> 
    </tr> 
    <tr> 
     <td align="right">Miscellaneous</td> 
     <td align="right"> 0.00</td> 
    </tr> 
    <tr> 
     <td align="right">Subtotal</td> 
     <td align="right"> 0.00</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <b>EAp2-18. End Use Percentage</b>
  <br>
  <br> 
  <!-- FullName:LEED Summary_Entire Facility_EAp2-18. End Use Percentage--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="LEEDSummary:EntireFacility:EAp218EndUsePercentage" reporttype="LEEDSummary:EntireFacility" tablename="EAp218EndUsePercentage" reportname="LEEDSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Percent [%]</td> 
    </tr> 
    <tr> 
     <td align="right">Interior Lighting</td> 
     <td align="right"> 22.39</td> 
    </tr> 
    <tr> 
     <td align="right">Space Heating</td> 
     <td align="right"> 13.68</td> 
    </tr> 
    <tr> 
     <td align="right">Space Cooling</td> 
     <td align="right"> 11.71</td> 
    </tr> 
    <tr> 
     <td align="right">Fans-Interior</td> 
     <td align="right"> 2.90</td> 
    </tr> 
    <tr> 
     <td align="right">Service Water Heating</td> 
     <td align="right"> 1.33</td> 
    </tr> 
    <tr> 
     <td align="right">Receptacle Equipment</td> 
     <td align="right"> 39.39</td> 
    </tr> 
    <tr> 
     <td align="right">Miscellaneous</td> 
     <td align="right"> 8.60</td> 
    </tr> 
   </tbody>
  </table> 
  <br>
  <br> 
  <hr> 
  <p><a href="#toc" style="float: right">Table of Contents</a></p> 
  <a name="ComponentSizingSummary::EntireFacility"></a> 
  <p>Report:<b> Component Sizing Summary</b></p> 
  <p>For:<b> Entire Facility</b></p> 
  <p>Timestamp: <b>2018-02-13 16:27:46</b></p> 
  <b>AirTerminal:SingleDuct:VAV:Reheat</b>
  <br>
  <br> 
  <!-- FullName:Component Sizing Summary_Entire Facility_AirTerminal:SingleDuct:VAV:Reheat--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="ComponentSizingSummary:EntireFacility:AirTerminalSingleDuctVAVReheat" reporttype="ComponentSizingSummary:EntireFacility" tablename="AirTerminalSingleDuctVAVReheat" reportname="ComponentSizingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Design Size Maximum Air Flow Rate [m3/s]</td> 
     <td align="right">Design Size Constant Minimum Air Flow Fraction</td> 
     <td align="right">User-Specified Constant Minimum Air Flow Fraction</td> 
     <td align="right">Design Size Minimum Air Flow Rate [m3/s]</td> 
     <td align="right">Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2]</td> 
     <td align="right">Design Size Maximum Flow Fraction during Reheat []</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM VAV BOX COMPONENT</td> 
     <td align="right"> 4.08</td> 
     <td align="right"> 0.200000</td> 
     <td align="right"> 0.300000</td> 
     <td align="right"> 1.22</td> 
     <td align="right"> 0.001245</td> 
     <td align="right"> 0.300000</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID VAV BOX COMPONENT</td> 
     <td align="right"> 3.30</td> 
     <td align="right"> 0.200000</td> 
     <td align="right"> 0.300000</td> 
     <td align="right"> 0.989750</td> 
     <td align="right"> 0.001006</td> 
     <td align="right"> 0.300000</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP VAV BOX COMPONENT</td> 
     <td align="right"> 3.34</td> 
     <td align="right"> 0.200000</td> 
     <td align="right"> 0.300000</td> 
     <td align="right"> 1.00</td> 
     <td align="right"> 0.001020</td> 
     <td align="right"> 0.300000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1 VAV BOX COMPONENT</td> 
     <td align="right"> 1.36</td> 
     <td align="right"> 0.200000</td> 
     <td align="right"> 0.300000</td> 
     <td align="right"> 0.409368</td> 
     <td align="right"> 0.001974</td> 
     <td align="right"> 0.300000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2 VAV BOX COMPONENT</td> 
     <td align="right"> 1.07</td> 
     <td align="right"> 0.200000</td> 
     <td align="right"> 0.300000</td> 
     <td align="right"> 0.322063</td> 
     <td align="right"> 0.002454</td> 
     <td align="right"> 0.300000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3 VAV BOX COMPONENT</td> 
     <td align="right"> 0.943855</td> 
     <td align="right"> 0.200000</td> 
     <td align="right"> 0.300000</td> 
     <td align="right"> 0.283157</td> 
     <td align="right"> 0.001366</td> 
     <td align="right"> 0.300000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4 VAV BOX COMPONENT</td> 
     <td align="right"> 1.11</td> 
     <td align="right"> 0.200000</td> 
     <td align="right"> 0.300000</td> 
     <td align="right"> 0.332008</td> 
     <td align="right"> 0.002530</td> 
     <td align="right"> 0.300000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1 VAV BOX COMPONENT</td> 
     <td align="right"> 1.29</td> 
     <td align="right"> 0.200000</td> 
     <td align="right"> 0.300000</td> 
     <td align="right"> 0.387419</td> 
     <td align="right"> 0.001869</td> 
     <td align="right"> 0.300000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2 VAV BOX COMPONENT</td> 
     <td align="right"> 0.990953</td> 
     <td align="right"> 0.200000</td> 
     <td align="right"> 0.300000</td> 
     <td align="right"> 0.297286</td> 
     <td align="right"> 0.002265</td> 
     <td align="right"> 0.300000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3 VAV BOX COMPONENT</td> 
     <td align="right"> 0.958243</td> 
     <td align="right"> 0.200000</td> 
     <td align="right"> 0.300000</td> 
     <td align="right"> 0.287473</td> 
     <td align="right"> 0.001386</td> 
     <td align="right"> 0.300000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4 VAV BOX COMPONENT</td> 
     <td align="right"> 1.02</td> 
     <td align="right"> 0.200000</td> 
     <td align="right"> 0.300000</td> 
     <td align="right"> 0.307453</td> 
     <td align="right"> 0.002342</td> 
     <td align="right"> 0.300000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1 VAV BOX COMPONENT</td> 
     <td align="right"> 1.30</td> 
     <td align="right"> 0.200000</td> 
     <td align="right"> 0.300000</td> 
     <td align="right"> 0.389151</td> 
     <td align="right"> 0.001877</td> 
     <td align="right"> 0.300000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2 VAV BOX COMPONENT</td> 
     <td align="right"> 0.995754</td> 
     <td align="right"> 0.200000</td> 
     <td align="right"> 0.300000</td> 
     <td align="right"> 0.298726</td> 
     <td align="right"> 0.002276</td> 
     <td align="right"> 0.300000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3 VAV BOX COMPONENT</td> 
     <td align="right"> 0.966953</td> 
     <td align="right"> 0.200000</td> 
     <td align="right"> 0.300000</td> 
     <td align="right"> 0.290086</td> 
     <td align="right"> 0.001399</td> 
     <td align="right"> 0.300000</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4 VAV BOX COMPONENT</td> 
     <td align="right"> 1.03</td> 
     <td align="right"> 0.200000</td> 
     <td align="right"> 0.300000</td> 
     <td align="right"> 0.309669</td> 
     <td align="right"> 0.002359</td> 
     <td align="right"> 0.300000</td> 
    </tr> 
   </tbody>
  </table> 
  <i>User-Specified values were used. Design Size values were used if no User-Specified values were provided. Design Size values may be derived from alternate User-Specified values.</i> 
  <br>
  <br> 
  <b>Coil:Heating:Electric</b>
  <br>
  <br> 
  <!-- FullName:Component Sizing Summary_Entire Facility_Coil:Heating:Electric--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="ComponentSizingSummary:EntireFacility:CoilHeatingElectric" reporttype="ComponentSizingSummary:EntireFacility" tablename="CoilHeatingElectric" reportname="ComponentSizingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Design Size Nominal Capacity [W]</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_BOTTOM VAV BOX REHEAT COIL</td> 
     <td align="right"> 48903.01</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_MID VAV BOX REHEAT COIL</td> 
     <td align="right"> 39519.54</td> 
    </tr> 
    <tr> 
     <td align="right">CORE_TOP VAV BOX REHEAT COIL</td> 
     <td align="right"> 40048.69</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL</td> 
     <td align="right"> 16345.58</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL</td> 
     <td align="right"> 12859.58</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL</td> 
     <td align="right"> 11306.10</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL</td> 
     <td align="right"> 13256.66</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL</td> 
     <td align="right"> 15469.17</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL</td> 
     <td align="right"> 11870.28</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL</td> 
     <td align="right"> 11478.45</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL</td> 
     <td align="right"> 12276.23</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL</td> 
     <td align="right"> 16050.11</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL</td> 
     <td align="right"> 11927.78</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL</td> 
     <td align="right"> 15991.50</td> 
    </tr> 
    <tr> 
     <td align="right">PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL</td> 
     <td align="right"> 12364.71</td> 
    </tr> 
   </tbody>
  </table> 
  <i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i> 
  <br>
  <br> 
  <b>AirLoopHVAC</b>
  <br>
  <br> 
  <!-- FullName:Component Sizing Summary_Entire Facility_AirLoopHVAC--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="ComponentSizingSummary:EntireFacility:AirLoopHVAC" reporttype="ComponentSizingSummary:EntireFacility" tablename="AirLoopHVAC" reportname="ComponentSizingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Design Supply Air Flow Rate [m3/s]</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1</td> 
     <td align="right"> 8.57</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2</td> 
     <td align="right"> 7.56</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3</td> 
     <td align="right"> 7.64</td> 
    </tr> 
   </tbody>
  </table> 
  <i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i> 
  <br>
  <br> 
  <b>Controller:OutdoorAir</b>
  <br>
  <br> 
  <!-- FullName:Component Sizing Summary_Entire Facility_Controller:OutdoorAir--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="ComponentSizingSummary:EntireFacility:ControllerOutdoorAir" reporttype="ComponentSizingSummary:EntireFacility" tablename="ControllerOutdoorAir" reportname="ComponentSizingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td> 
     <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1_OA_CONTROLLER</td> 
     <td align="right"> 8.57</td> 
     <td align="right"> 1.12</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2_OA_CONTROLLER</td> 
     <td align="right"> 7.56</td> 
     <td align="right"> 1.12</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3_OA_CONTROLLER</td> 
     <td align="right"> 7.64</td> 
     <td align="right"> 1.12</td> 
    </tr> 
   </tbody>
  </table> 
  <i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i> 
  <br>
  <br> 
  <b>Coil:Cooling:DX:TwoSpeed</b>
  <br>
  <br> 
  <!-- FullName:Component Sizing Summary_Entire Facility_Coil:Cooling:DX:TwoSpeed--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="ComponentSizingSummary:EntireFacility:CoilCoolingDXTwoSpeed" reporttype="ComponentSizingSummary:EntireFacility" tablename="CoilCoolingDXTwoSpeed" reportname="ComponentSizingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Design Size High Speed Rated Air Flow Rate [m3/s]</td> 
     <td align="right">Design Size High Speed Gross Rated Total Cooling Capacity [W]</td> 
     <td align="right">Design Size High Speed Rated Sensible Heat Ratio</td> 
     <td align="right">Design Size Low Speed Rated Air Flow Rate [m3/s]</td> 
     <td align="right">Design Size Low Speed Gross Rated Total Cooling Capacity [W]</td> 
     <td align="right">Design Size Low Speed Gross Rated Sensible Heat Ratio</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1_COOLC DXCOIL</td> 
     <td align="right"> 8.57</td> 
     <td align="right"> 174257.32</td> 
     <td align="right"> 0.730351</td> 
     <td align="right"> 2.86</td> 
     <td align="right"> 58079.96</td> 
     <td align="right"> 0.730351</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2_COOLC DXCOIL</td> 
     <td align="right"> 7.56</td> 
     <td align="right"> 152318.78</td> 
     <td align="right"> 0.733249</td> 
     <td align="right"> 2.52</td> 
     <td align="right"> 50767.85</td> 
     <td align="right"> 0.733249</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3_COOLC DXCOIL</td> 
     <td align="right"> 7.64</td> 
     <td align="right"> 153412.45</td> 
     <td align="right"> 0.733905</td> 
     <td align="right"> 2.54</td> 
     <td align="right"> 51132.37</td> 
     <td align="right"> 0.733905</td> 
    </tr> 
   </tbody>
  </table> 
  <i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i> 
  <br>
  <br> 
  <b>Fan:SystemModel</b>
  <br>
  <br> 
  <!-- FullName:Component Sizing Summary_Entire Facility_Fan:SystemModel--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="ComponentSizingSummary:EntireFacility:FanSystemModel" reporttype="ComponentSizingSummary:EntireFacility" tablename="FanSystemModel" reportname="ComponentSizingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Design Size Design Maximum Air Flow Rate [m3/s]</td> 
     <td align="right">Design Electric Power Consumption [W]</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1_FAN</td> 
     <td align="right"> 8.57</td> 
     <td align="right"> 16079.42</td> 
    </tr> 
   </tbody>
  </table> 
  <i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i> 
  <br>
  <br> 
  <b>Coil:Heating:Fuel</b>
  <br>
  <br> 
  <!-- FullName:Component Sizing Summary_Entire Facility_Coil:Heating:Fuel--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="ComponentSizingSummary:EntireFacility:CoilHeatingFuel" reporttype="ComponentSizingSummary:EntireFacility" tablename="CoilHeatingFuel" reportname="ComponentSizingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Design Size Nominal Capacity [W]</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_1_HEATC</td> 
     <td align="right"> 41862.67</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2_HEATC</td> 
     <td align="right"> 43395.37</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3_HEATC</td> 
     <td align="right"> 43287.82</td> 
    </tr> 
   </tbody>
  </table> 
  <i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i> 
  <br>
  <br> 
  <b>Fan:VariableVolume</b>
  <br>
  <br> 
  <!-- FullName:Component Sizing Summary_Entire Facility_Fan:VariableVolume--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="ComponentSizingSummary:EntireFacility:FanVariableVolume" reporttype="ComponentSizingSummary:EntireFacility" tablename="FanVariableVolume" reportname="ComponentSizingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Design Size Maximum Flow Rate [m3/s]</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_2_FAN</td> 
     <td align="right"> 7.56</td> 
    </tr> 
    <tr> 
     <td align="right">VAV_3_FAN</td> 
     <td align="right"> 7.64</td> 
    </tr> 
   </tbody>
  </table> 
  <i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i> 
  <br>
  <br> 
  <b>PlantLoop</b>
  <br>
  <br> 
  <!-- FullName:Component Sizing Summary_Entire Facility_PlantLoop--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="ComponentSizingSummary:EntireFacility:PlantLoop" reporttype="ComponentSizingSummary:EntireFacility" tablename="PlantLoop" reportname="ComponentSizingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Maximum Loop Flow Rate [m3/s]</td> 
     <td align="right">Plant Loop Volume [m3]</td> 
    </tr> 
    <tr> 
     <td align="right">SWHSYS1</td> 
     <td align="right"> 0.000031</td> 
     <td align="right"> 0.003744</td> 
    </tr> 
   </tbody>
  </table> 
  <i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i> 
  <br>
  <br> 
  <b>Pump:ConstantSpeed</b>
  <br>
  <br> 
  <!-- FullName:Component Sizing Summary_Entire Facility_Pump:ConstantSpeed--> 
  <table border="1" cellpadding="4" cellspacing="0" tableid="ComponentSizingSummary:EntireFacility:PumpConstantSpeed" reporttype="ComponentSizingSummary:EntireFacility" tablename="PumpConstantSpeed" reportname="ComponentSizingSummary" reportcat="EntireFacility" class="table table-striped table-bordered table-hover dataTables-utilities"> 
   <tbody>
    <tr>
     <td></td> 
     <td align="right">Design Flow Rate [m3/s]</td> 
     <td align="right">Design Power Consumption [W]</td> 
    </tr> 
    <tr> 
     <td align="right">SWHSYS1 PUMP</td> 
     <td align="right"> 0.000031</td> 
     <td align="right"> 8.44</td> 
    </tr> 
